time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195900,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.1687927246094,280.11151123046875,286.1480712890625,282.5110778808594,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-2.229019628430251e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.1499328613281,280.0910949707031,286.1480712890625,282.5110778808594,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.149365400327952e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.12225341796875,280.06072998046875,286.1480712890625,282.5110778808594,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.0328673144831555e-06,-0.0,-1.568027179392374e-33,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.1137390136719,280.05133056640625,286.1480712890625,282.5110778808594,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.9977310330432374e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.0797119140625,280.0131530761719,286.1480712890625,282.5110778808594,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-1.856867356764269e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.0797119140625,280.0131530761719,286.1480712890625,282.5110778808594,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-1.856867356764269e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.0480651855469,279.976806640625,286.1480712890625,282.5110778808594,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.7259549167647492e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.0480651855469,279.976806640625,286.1480712890625,282.5110778808594,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.7259549167647492e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.01904296875,279.9425048828125,286.1480712890625,282.5110778808594,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.6045152051447076e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.01904296875,279.9425048828125,286.1480712890625,282.5110778808594,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.6045152051447076e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.0055847167969,279.9262084960937,286.1480712890625,282.5110778808594,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.5469493064301787e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,280.99285888671875,279.9105224609375,286.1480712890625,282.5110778808594,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827761877151038e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.4915921155989054e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,6.383343298388411e-10,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.721969092460253e-10,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,4.964826327835681e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,6.721966872014207e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,3.188605601778249e-09,285.12213134765625,294.1499938964844,280.96978759765625,279.88104248046875,286.1480712890625,282.5110778808594,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8036558609207995e-09,8.49344584870652e-15,6.8036474232258115e-09,-1.5566834932201346e-08,0.0,0.0,0.0,-3.831519279628992e-08,60.0,-1.3793589459965006e-05,-0.0,-3.154088479320835e-18,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,6.383343298388411e-10,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.721969092460253e-10,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,4.964826327835681e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,6.721966872014207e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,3.188605601778249e-09,285.12213134765625,294.1499938964844,280.96978759765625,279.88104248046875,286.1480712890625,282.5110778808594,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8036558609207995e-09,8.49344584870652e-15,6.8036474232258115e-09,-1.5566834932201346e-08,0.0,0.0,0.0,-3.831519279628992e-08,60.0,-1.3793589459965006e-05,-0.0,-3.154088479320835e-18,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.264999521273125e-09,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.385154074246998e-09,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.7616677006060402e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.385153186068578e-09,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.1314118530947326e-08,285.12213134765625,294.1499938964844,280.95001220703125,279.8543395996094,286.1480712890625,282.5110778808594,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4132841502932934e-08,3.016820327621586e-14,2.4132811304866664e-08,-5.52209833415418e-08,0.0,0.0,0.0,-1.359148882329464e-07,60.0,-1.0515105714148376e-05,-0.0,-3.97112636863886e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.264999521273125e-09,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.385154074246998e-09,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.7616677006060402e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.385153186068578e-09,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.1314118530947326e-08,285.12213134765625,294.1499938964844,280.95001220703125,279.8543395996094,286.1480712890625,282.5110778808594,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4132841502932934e-08,3.016820327621586e-14,2.4132811304866664e-08,-5.52209833415418e-08,0.0,0.0,0.0,-1.359148882329464e-07,60.0,-1.0515105714148376e-05,-0.0,-3.97112636863886e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.327116194715927e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.397517621626321e-07,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.032202376904934e-07,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.3975170531921324e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.629206836805679e-07,285.12213134765625,294.1499938964844,280.93487548828125,279.8304748535156,286.1480712890625,282.5110778808594,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4140072153168148e-06,1.7685667383707249e-12,1.4140053963274113e-06,-3.23562881021644e-06,0.0,0.0,0.0,-7.964714313857257e-06,60.0,-0.0021839614491909,-0.0,-1.3633125390318662e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.327116194715927e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.397517621626321e-07,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.032202376904934e-07,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.3975170531921324e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.629206836805679e-07,285.12213134765625,294.1499938964844,280.93487548828125,279.8304748535156,286.1480712890625,282.5110778808594,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4140072153168148e-06,1.7685667383707249e-12,1.4140053963274113e-06,-3.23562881021644e-06,0.0,0.0,0.0,-7.964714313857257e-06,60.0,-0.0021839614491909,-0.0,-1.3633125390318662e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.118988492038625e-07,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.496639113924175e-07,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,5.536995786314947e-07,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.496636271753232e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,3.5560747164709028e-06,285.1220703125,294.1499938964844,280.925537109375,279.8095397949219,286.1480712890625,282.5110778808594,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.58516944188159e-06,9.487186210244136e-12,7.585159892187221e-06,-1.7356858734274283e-05,0.0,0.0,0.0,-4.272512160241604e-05,60.0,-0.0127306720241904,-0.0,-3.922961348129528e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.118988492038625e-07,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.496639113924175e-07,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,5.536995786314947e-07,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.496636271753232e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,3.5560747164709028e-06,285.1220703125,294.1499938964844,280.925537109375,279.8095397949219,286.1480712890625,282.5110778808594,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.58516944188159e-06,9.487186210244136e-12,7.585159892187221e-06,-1.7356858734274283e-05,0.0,0.0,0.0,-4.272512160241604e-05,60.0,-0.0127306720241904,-0.0,-3.922961348129528e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,1.247105728907627e-06,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,1.3132626008882653e-06,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.699718930278325e-07,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,1.3132621461409144e-06,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,6.229538485058583e-06,285.1220703125,294.1499938964844,280.9229736328125,279.8001403808594,286.1480712890625,282.5111083984375,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3287754882185254e-05,1.6619722958965966e-11,1.328773760178592e-05,-3.0405844881897792e-05,0.0,0.0,0.0,-7.484617526642978e-05,60.0,-0.0244162455201149,-0.0,-1.203882219608099e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.001344455493381e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.1075125005154405e-06,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,1.5566024558211211e-06,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.1075115910207387e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.997109373216516e-06,285.12213134765625,294.1499938964844,280.9218444824219,279.79150390625,286.1480407714844,282.5111999511719,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324131012079303e-05,2.6671253747223567e-11,2.1324103727238253e-05,-4.879512925981544e-05,0.0,0.0,0.0,-0.0001201128034153,60.0,-0.0413732901215553,-0.0,-3.100424431079496e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,3.7530242025241023e-06,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,3.952116003347328e-06,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,2.919021198977134e-06,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,3.952114639105275e-06,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,1.8747094145510342e-05,285.12225341796875,294.1499938964844,280.92303466796875,279.7787170410156,286.1479187011719,282.5115966796875,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.99882992496714e-05,5.0015547259363296e-11,3.998825195594691e-05,-9.150345431407914e-05,0.0,0.0,0.0,-0.0002252427802886,60.0,-0.0833878591656684,-0.0,-1.0902853619931816e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,4.129702574573457e-06,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,4.3487766561156604e-06,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,3.211993771401467e-06,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,4.348775291873608e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,2.0628678612411026e-05,285.12225341796875,294.1499938964844,280.9237060546875,279.7765197753906,286.1478576660156,282.5116882324219,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.40018338849768e-05,5.5035479645804124e-11,4.40017793152947e-05,-0.0001006874153972,0.0,0.0,0.0,-0.0002478499081917,60.0,-0.0927476584911346,-0.0,-1.3201249815519844e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,6.696669061057037e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.051916782074841e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,5.208524726185715e-06,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.051914053590735e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,3.345118238939904e-05,285.1229553222656,294.1499938964844,280.9309997558594,279.7645568847656,286.1473388671875,282.5130920410156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.135312625905499e-05,8.924509048435779e-11,7.135303894756362e-05,-0.0001632739149499,0.0,0.0,0.0,-0.0004019119078293,60.0,-0.1628986448049545,-0.0,-3.4713240615324987e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,6.696669061057037e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.051916782074841e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,5.208524726185715e-06,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.051914053590735e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,3.345118238939904e-05,285.1229553222656,294.1499938964844,280.9309997558594,279.7645568847656,286.1473388671875,282.5130920410156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.135312625905499e-05,8.924509048435779e-11,7.135303894756362e-05,-0.0001632739149499,0.0,0.0,0.0,-0.0004019119078293,60.0,-0.1628986448049545,-0.0,-3.4713240615324987e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.719318768475205e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,1.023491313389968e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.559476216556504e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,1.0234908586426172e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.8549907660344616e-05,285.124267578125,294.1499938964844,280.943603515625,279.7557373046875,286.14617919921875,282.515625,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035595851135,1.295273888146653e-10,0.0001035594541463,-0.0002369703579461,0.0,0.0,0.0,-0.0005833217874169,60.0,-0.246456891298294,-0.0,-7.312217498167684e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.719318768475205e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,1.023491313389968e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.559476216556504e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,1.0234908586426172e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.8549907660344616e-05,285.124267578125,294.1499938964844,280.943603515625,279.7557373046875,286.14617919921875,282.515625,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035595851135,1.295273888146653e-10,0.0001035594541463,-0.0002369703579461,0.0,0.0,0.0,-0.0005833217874169,60.0,-0.246456891298294,-0.0,-7.312217498167684e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,1.5198083929135464e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,1.60043182404479e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.1820741747214925e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,1.6004310964490287e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.591742178192362e-05,285.1268920898437,294.1499938964844,280.96142578125,279.75006103515625,286.14337158203125,282.52001953125,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619355025468,2.025413725625924e-10,0.00016193529882,-0.0003705494455061,0.0,0.0,0.0,-0.00091213703854,60.0,-0.3725129067897796,-0.0,-1.7879490110672691e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,1.5198083929135464e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,1.60043182404479e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.1820741747214925e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,1.6004310964490287e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.591742178192362e-05,285.1268920898437,294.1499938964844,280.96142578125,279.75006103515625,286.14337158203125,282.52001953125,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619355025468,2.025413725625924e-10,0.00016193529882,-0.0003705494455061,0.0,0.0,0.0,-0.00091213703854,60.0,-0.3725129067897796,-0.0,-1.7879490110672691e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.98606703634141e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.0914247215841897e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,1.544719998491928e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,2.091423812089488e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.920795855578036e-05,285.1290283203125,294.1499938964844,280.9722595214844,279.7484130859375,286.1405639648437,282.5229187011719,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116148971254,2.6467814051578387e-10,0.0002116146351909,-0.0004842288035433,0.0,0.0,0.0,-0.0011919673997908,60.0,-0.4703100621700287,-0.0,-3.053270303254862e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,2.6264975531375967e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,2.765829049167224e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,2.0428331481525674e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,2.765827957773581e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001311987289227,285.1319274902344,294.1499938964844,280.9843444824219,279.7475891113281,286.135498046875,282.5253295898437,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798523928504,3.500265355338428e-10,0.0002798520436044,-0.0006403737352229,0.0,0.0,0.0,-0.0015763307455927,60.0,-0.6097908616065979,-0.0,-5.339879649568502e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,4.405113941174932e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,4.638798418454826e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,3.426202601986006e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,4.638796599465422e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0002200441231252,285.137939453125,294.1499938964844,281.01226806640625,279.7483825683594,286.1120300292969,282.5203857421875,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707426414825,5.884399634226153e-10,0.000470742030302,-0.001076276297681,0.0,0.0,0.0,-0.00265135592781,60.0,-1.0312963724136353,-0.0,-1.5020754418060278e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,4.405113941174932e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,4.638798418454826e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,3.426202601986006e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,4.638796599465422e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0002200441231252,285.137939453125,294.1499938964844,281.01226806640625,279.7483825683594,286.1120300292969,282.5203857421875,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707426414825,5.884399634226153e-10,0.000470742030302,-0.001076276297681,0.0,0.0,0.0,-0.00265135592781,60.0,-1.0312963724136353,-0.0,-1.5020754418060278e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.002451406558976e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.48001688811928e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.001912308624014e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.480013250140472e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004496901819948,285.1404113769531,294.1499938964844,281.0450439453125,279.7524719238281,286.0557556152344,282.5014343261719,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008085292065516,9.451908145052812e-10,0.000808528275229,-0.001676392625086,0.0,0.0,0.0,-0.00453039444983,60.0,-1.7580769062042236,-0.0,-6.27334060254725e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.002451406558976e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.48001688811928e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.001912308624014e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.480013250140472e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004496901819948,285.1404113769531,294.1499938964844,281.0450439453125,279.7524719238281,286.0557556152344,282.5014343261719,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008085292065516,9.451908145052812e-10,0.000808528275229,-0.001676392625086,0.0,0.0,0.0,-0.00453039444983,60.0,-1.7580769062042236,-0.0,-6.27334060254725e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.008930646814406e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.4868395535741e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.006951636867598e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.486835915595292e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004500138165894,285.1570129394531,294.1499938964844,281.08258056640625,279.75994873046875,285.9775390625,282.4762878417969,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008810447179712,1.0978196129940443e-09,0.0008810436120256,-0.0020051391329616,0.0,0.0,0.0,-0.0049640014767646,60.0,-2.3466908931732178,-0.0,-6.28237017963329e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.008930646814406e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.4868395535741e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.006951636867598e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.486835915595292e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004500138165894,285.1570129394531,294.1499938964844,281.08258056640625,279.75994873046875,285.9775390625,282.4762878417969,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008810447179712,1.0978196129940443e-09,0.0008810436120256,-0.0020051391329616,0.0,0.0,0.0,-0.0049640014767646,60.0,-2.3466908931732178,-0.0,-6.28237017963329e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.007054177345708e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.48486413108185e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.005492079770193e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.484860493103042e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004499201022554,285.1529541015625,294.1499938964844,281.124755859375,279.77081298828125,285.89337158203125,282.4486999511719,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203449055552,1.2141390115516515e-09,0.001020343741402,-0.0021716435439884,0.0,0.0,0.0,-0.0057168714702129,60.0,-2.636338710784912,-0.0,-6.279750408566542e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
