time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198240,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.007054177345708e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.48486413108185e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.005492079770193e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.484860493103042e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004499201022554,285.1529541015625,294.1499938964844,281.124755859375,279.77081298828125,285.89337158203125,282.4486999511719,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203449055552,1.2141390115516515e-09,0.001020343741402,-0.0021716435439884,0.0,0.0,0.0,-0.0057168714702129,60.0,-2.636338710784912,-0.0,-6.279750408566542e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.009771019918844e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.487725037615746e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,7.007605017861351e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.48772139963694e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004500558425206,285.1527099609375,294.1499938964844,281.1475524902344,279.77752685546875,285.8529357910156,282.434814453125,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600024786777,1.1872441918470143e-09,0.0009600013145245,-0.0021612790878862,0.0,0.0,0.0,-0.0054013766348361,60.0,-2.630932092666626,-0.0,-6.283537601348145e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.01087187230587e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.488884097663686e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.008461398072541e-05,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.48888045968488e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004501108487602,285.1524963378906,294.1499938964844,281.1714782714844,279.7851257324219,285.8129272460937,282.4210510253906,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601195924915,1.2009466754392402e-09,0.0009601183701306,-0.0021971857640892,0.0,0.0,0.0,-0.0054081692360341,60.0,-2.6158149242401123,-0.0,-6.28507166311465e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.023087477544324e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.501747990725562e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.017962343525141e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.501744352746756e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0004507210396695,285.1520690917969,294.1499938964844,281.2183532714844,279.8013916015625,285.7406311035156,282.3929443359375,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203008823,1.3531086251461482e-09,0.0009614189621061,-0.0025959182530641,0.0,0.0,0.0,-0.0054835993796586,60.0,-2.587888240814209,-0.0,-6.302121136059213e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.025116742122918e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.503884939476848e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.019540498731658e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.50388130149804e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.000450822408311,285.15203857421875,294.1499938964844,281.2225952148437,279.8029479980469,285.73443603515625,282.3900756835937,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364259272,1.3783888475060735e-09,0.0009616350289434,-0.0026621634606271,0.0,0.0,0.0,-0.005496131721884,60.0,-2.5855252742767334,-0.0,-6.304956201574896e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.06187851796858e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.54259667196311e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.048132829368114e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.542593033984303e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0004526587144937,285.151611328125,294.1499938964844,281.2780456542969,279.8243408203125,285.65802001953125,282.3436889648437,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655526373535,1.836359397877629e-09,0.0009655507747083,-0.0038622415158897,0.0,0.0,0.0,-0.0057231653481721,60.0,-2.5575268268585205,-0.0,-6.356420811926e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.06187851796858e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.54259667196311e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.048132829368114e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.542593033984303e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0004526587144937,285.151611328125,294.1499938964844,281.2780456542969,279.8243408203125,285.65802001953125,282.3436889648437,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655526373535,1.836359397877629e-09,0.0009655507747083,-0.0038622415158897,0.0,0.0,0.0,-0.0057231653481721,60.0,-2.5575268268585205,-0.0,-6.356420811926e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.098901500692592e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.58158343564719e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.076928886817768e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.581580525264144e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004545081174001,285.1511535644531,294.1499938964844,281.3376770019531,279.8493347167969,285.58349609375,282.27984619140625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694977197796,2.2975938929192807e-09,0.0009694954496808,-0.0050708544440567,0.0,0.0,0.0,-0.0059518222697079,60.0,-2.529799461364746,-0.0,-6.408463093521277e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.098901500692592e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.58158343564719e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.076928886817768e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.581580525264144e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004545081174001,285.1511535644531,294.1499938964844,281.3376770019531,279.8493347167969,285.58349609375,282.27984619140625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694977197796,2.2975938929192807e-09,0.0009694954496808,-0.0050708544440567,0.0,0.0,0.0,-0.0059518222697079,60.0,-2.529799461364746,-0.0,-6.408463093521277e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.141660120803864e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.626609971746802e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.110185106284916e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.626606333767997e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004566439893096,285.1507263183594,294.1499938964844,281.4013977050781,279.87799072265625,285.5110168457031,282.2066345214844,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740518871694,2.830274681286937e-09,0.000974049034994,-0.0064666592516005,0.0,0.0,0.0,-0.0062158885411918,60.0,-2.498626232147217,-0.0,-6.468831514894191e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.141660120803864e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.626609971746802e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.110185106284916e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.626606333767997e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004566439893096,285.1507263183594,294.1499938964844,281.4013977050781,279.87799072265625,285.5110168457031,282.2066345214844,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740518871694,2.830274681286937e-09,0.000974049034994,-0.0064666592516005,0.0,0.0,0.0,-0.0062158885411918,60.0,-2.498626232147217,-0.0,-6.468831514894191e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.141869668383153e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.626830433262512e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.110348087735474e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.626827522879466e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004566544666886,285.1505126953125,294.1499938964844,281.43475341796875,279.89373779296875,285.4755859375,282.16845703125,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740781388245,2.8328779322350783e-09,0.0009740752866491,-0.0064734765328466,0.0,0.0,0.0,-0.0062171989120543,60.0,-2.481784105300904,-0.0,-6.469126390129534e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.148653771262616e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.63397469604388e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.11562461219728e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.633971058065072e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004569933516904,285.1502990722656,294.1499938964844,281.4691162109375,279.910400390625,285.4407653808594,282.1337585449219,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747988078743,2.917381669576002e-09,0.0009747958974912,-0.0066949035972356,0.0,0.0,0.0,-0.0062590814195573,60.0,-2.4614620208740234,-0.0,-6.478730085746065e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.153409337159246e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.63898273766972e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.119323709048331e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.638979827286676e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004572309262584,285.1498718261719,294.1499938964844,281.5406494140625,279.94659423828125,285.3728942871094,282.0718688964844,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.41759991645813,-0.0,-6.485464609795599e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.153409337159246e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.63898273766972e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.119323709048331e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.638979827286676e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004572309262584,285.1498718261719,294.1499938964844,281.5406494140625,279.94659423828125,285.3728942871094,282.0718688964844,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.41759991645813,-0.0,-6.485464609795599e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.13476906134747e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.619353659218176e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.104825635906309e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.619350748835132e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004562998074106,285.14947509765625,294.1499938964844,281.6159362792969,279.9866638183594,285.30743408203125,282.0251770019531,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.744346083716209e-09,0.000973317248281,-0.0062414961867034,0.0,0.0,0.0,-0.0061733052134513,60.0,-2.3663570880889893,-0.0,-6.459073631503999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.13476906134747e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.619353659218176e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.104825635906309e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.619350748835132e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004562998074106,285.14947509765625,294.1499938964844,281.6159362792969,279.9866638183594,285.30743408203125,282.0251770019531,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.744346083716209e-09,0.000973317248281,-0.0062414961867034,0.0,0.0,0.0,-0.0061733052134513,60.0,-2.3663570880889893,-0.0,-6.459073631503999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.130510443355888e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.614868758944796e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.101512892404571e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.614865848561748e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004560870875138,285.1490478515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2445373535156,281.9930419921875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649165481,2.691254108455608e-09,0.0009728622389957,-0.0061023798771202,0.0,0.0,0.0,-0.006146979983896,60.0,-2.311410665512085,-0.0,-6.453048939647489e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.130510443355888e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.614868758944796e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.101512892404571e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.614865848561748e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004560870875138,285.1490478515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2445373535156,281.9930419921875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649165481,2.691254108455608e-09,0.0009728622389957,-0.0061023798771202,0.0,0.0,0.0,-0.006146979983896,60.0,-2.311410665512085,-0.0,-6.453048939647489e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.162150672636926e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.648187551647423e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.126122363843024e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.64818464126438e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004576676001306,285.1486511230469,294.1499938964844,281.7773132324219,280.07867431640625,285.1840515136719,281.9691467285156,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085430577698388e-09,0.0009762318222783,-0.0071352394297719,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.260470628738404,-0.0,-6.497847948594426e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.162150672636926e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.648187551647423e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.126122363843024e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.64818464126438e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004576676001306,285.1486511230469,294.1499938964844,281.7773132324219,280.07867431640625,285.1840515136719,281.9691467285156,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085430577698388e-09,0.0009762318222783,-0.0071352394297719,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.260470628738404,-0.0,-6.497847948594426e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.188789408653976e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.676239278633147e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.146840653149411e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.67623564065434e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0004589982272591,285.1484375,294.1499938964844,281.81982421875,280.1042175292969,285.1546630859375,281.9596252441406,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417295779684082e-09,0.0009790693875402,-0.0080048078671097,0.0,0.0,0.0,-0.006506904028356,60.0,-2.23702073097229,-0.0,-6.535685059816387e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.219139610650018e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.70819965004921e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.170446770032868e-05,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.708196739666164e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004605143330991,285.14825439453125,294.1499938964844,281.8631591796875,280.1307983398437,285.1258239746094,281.95233154296875,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.7954164255893375e-09,0.0009823027066886,-0.0089955544099211,0.0,0.0,0.0,-0.0066943545825779,60.0,-2.214339017868042,-0.0,-6.578929401257484e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.277674689656124e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.769840107765047e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.215973892016336e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.769836469786242e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004634382494259,285.1478576660156,294.1499938964844,281.9469909667969,280.18365478515625,285.072998046875,281.9469909667969,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885432664304,4.5246690838496315e-09,0.0009885387262329,-0.0109062548726797,0.0,0.0,0.0,-0.0070558772422373,60.0,-2.171555757522583,-0.0,-6.662734364226709e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.281216625822708e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.77356976363808e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.218728569569066e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.773566125659272e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004636151716113,285.1478271484375,294.1499938964844,281.9523010253906,280.18707275390625,285.0697631835937,281.94708251953125,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889202192425,4.568794231829543e-09,0.000988915679045,-0.011021863669157,0.0,0.0,0.0,-0.0070777502842247,60.0,-2.168832540512085,-0.0,-6.667822560757486e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.335504728369416e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.83073769020848e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.260953134391457e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.830734779825434e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004663270083256,285.1474304199219,294.1499938964844,282.04461669921875,280.24761962890625,285.0158386230469,281.95703125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144318877237e-09,0.0009947000071406,-0.0127938436344265,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.120373487472534,-0.0,-6.746051184336467e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.335504728369416e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.83073769020848e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.260953134391457e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.830734779825434e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004663270083256,285.1474304199219,294.1499938964844,282.04461669921875,280.24761962890625,285.0158386230469,281.95703125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144318877237e-09,0.0009947000071406,-0.0127938436344265,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.120373487472534,-0.0,-6.746051184336467e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.380863775731996e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.878502896754072e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.296232070075348e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.878499986371024e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004685927706304,285.14703369140625,294.1499938964844,282.1400146484375,280.3125,284.9642333984375,281.98492431640625,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810244729786973e-09,0.000999532174319,-0.0142742684110999,0.0,0.0,0.0,-0.0076931952498853,60.0,-2.066995859146118,-0.0,-6.81176217653956e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.380863775731996e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.878502896754072e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.296232070075348e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.878499986371024e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004685927706304,285.14703369140625,294.1499938964844,282.1400146484375,280.3125,284.9642333984375,281.98492431640625,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810244729786973e-09,0.000999532174319,-0.0142742684110999,0.0,0.0,0.0,-0.0076931952498853,60.0,-2.066995859146118,-0.0,-6.81176217653956e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.39458841457963e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.892955858958884e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.306906627491117e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.89295294857584e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004692783695645,285.1466369628906,294.1499938964844,282.23834228515625,280.3818664550781,284.9151916503906,282.0301208496094,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010020341724,5.981216411043988e-09,0.0010009959805756,-0.0147221535444259,0.0,0.0,0.0,-0.0077779623679816,60.0,-2.007091522216797,-0.0,-6.831705690046874e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.39458841457963e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.892955858958884e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.306906627491117e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.89295294857584e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004692783695645,285.1466369628906,294.1499938964844,282.23834228515625,280.3818664550781,284.9151916503906,282.0301208496094,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010020341724,5.981216411043988e-09,0.0010009959805756,-0.0147221535444259,0.0,0.0,0.0,-0.0077779623679816,60.0,-2.007091522216797,-0.0,-6.831705690046874e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.391529601998629e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.889734792523086e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.30452811694704e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.88973188214004e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004691255744546,285.1464538574219,294.1499938964844,282.2886047363281,280.4182434082031,284.89166259765625,282.0573425292969,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943092240556781e-09,0.0010006697848439,-0.0146222822368144,0.0,0.0,0.0,-0.0077590621076524,60.0,-1.973472595214844,-0.0,-6.827256271435544e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.39057717914693e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.88873143796809e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.303786696866155e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.888728527585045e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004690779896918,285.146240234375,294.1499938964844,282.33953857421875,280.4557800292969,284.8687744140625,282.0869445800781,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.938836574554444,-0.0,-6.825869292015342e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.38799639698118e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.886013867799193e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.301779260160401e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.886010957416148e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004689490888267,285.1458740234375,294.1499938964844,282.4372863769531,280.52960205078125,284.8275146484375,282.149169921875,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002988856285,5.899030597333876e-09,0.0010002930648624,-0.0145068569108843,0.0,0.0,0.0,-0.0077372184023261,60.0,-1.871773362159729,-0.0,-6.822114784199584e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.387848695041612e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.885858162306248e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.301664300030097e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.885855251923203e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004689417255576,285.1458435058594,294.1499938964844,282.4434509277344,280.53436279296875,284.82501220703125,282.1532592773437,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8675355911254885,-0.0,-6.821900200293386e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.38651428441517e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.88445317489095e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.300626748474315e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.884450264507905e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004688750777859,285.1454772949219,294.1499938964844,282.54998779296875,280.6177062988281,284.7839050292969,282.2275085449219,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7943512201309204,-0.0,-6.819957576453818e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.38651428441517e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.88445317489095e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.300626748474315e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.884450264507905e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004688750777859,285.1454772949219,294.1499938964844,282.54998779296875,280.6177062988281,284.7839050292969,282.2275085449219,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7943512201309204,-0.0,-6.819957576453818e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.38802768359892e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.886046609608456e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,7.30180399841629e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.886043699225412e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004689506604336,285.14508056640625,294.1499938964844,282.6585693359375,280.70709228515625,284.7455139160156,282.30908203125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.71990966796875,-0.0,-6.822153864050051e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.38802768359892e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.886046609608456e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,7.30180399841629e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.886043699225412e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004689506604336,285.14508056640625,294.1499938964844,282.6585693359375,280.70709228515625,284.7455139160156,282.30908203125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.71990966796875,-0.0,-6.822153864050051e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
