time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200580,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.39135134103708e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.88954634522088e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.304388418560848e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.889543434837832e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004691166977863,285.1446838378906,294.1499938964844,282.7686462402344,280.8034362792969,284.7096252441406,282.3968200683594,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161345764994,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6446880102157593,-0.0,-6.826982001939541e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.39135134103708e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.88954634522088e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.304388418560848e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.889543434837832e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004691166977863,285.1446838378906,294.1499938964844,282.7686462402344,280.8034362792969,284.7096252441406,282.3968200683594,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161345764994,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6446880102157593,-0.0,-6.826982001939541e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.392989886691794e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.891272202366964e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.305663166334853e-05,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.891269291983916e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004691985668614,285.1445007324219,294.1499938964844,282.8242492675781,280.8540954589844,284.6927185058594,282.4429931640625,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000830088742,5.961152460542962e-09,0.0010008240351453,-0.0146695934236049,0.0,0.0,0.0,-0.0077680144459009,60.0,-1.6066951751708984,-0.0,-6.829363741189809e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.395880624651908e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.894316463032736e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.307911437237635e-05,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.894313552649692e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004693429800681,285.1443176269531,294.1499938964844,282.8802185058594,280.9063415527344,284.6764221191406,282.490478515625,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011377744376,5.997153884607087e-09,0.0010011317208409,-0.0147639038041234,0.0,0.0,0.0,-0.0077858609147369,60.0,-1.5685068368911743,-0.0,-6.833565890929094e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.378980757901444e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.876520198304206e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.294767419807613e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.87651728792116e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004684987943619,285.1439514160156,294.1499938964844,282.9933166503906,281.0154113769531,284.6457214355469,282.5873107910156,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993385756388,5.786572998545125e-09,0.0009993327548727,-0.0142122525721788,0.0,0.0,0.0,-0.007681475020945,60.0,-1.490228533744812,-0.0,-6.809003139096603e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.378980757901444e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.876520198304206e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.294767419807613e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.87651728792116e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004684987943619,285.1439514160156,294.1499938964844,282.9933166503906,281.0154113769531,284.6457214355469,282.5873107910156,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993385756388,5.786572998545125e-09,0.0009993327548727,-0.0142122525721788,0.0,0.0,0.0,-0.007681475020945,60.0,-1.490228533744812,-0.0,-6.809003139096603e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.331528417533264e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.826549649005756e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.257859397213906e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.826547466218472e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004661284619942,285.1435546875,294.1499938964844,283.10791015625,281.1302490234375,284.6177062988281,282.6795349121094,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942823089659,5.195336161278874e-09,0.0009942770702764,-0.0126633513718843,0.0,0.0,0.0,-0.0073883738368749,60.0,-1.4063329696655271,-0.0,-6.740274471894736e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.331528417533264e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.826549649005756e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.257859397213906e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.826547466218472e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004661284619942,285.1435546875,294.1499938964844,283.10791015625,281.1302490234375,284.6177062988281,282.6795349121094,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942823089659,5.195336161278874e-09,0.0009942770702764,-0.0126633513718843,0.0,0.0,0.0,-0.0073883738368749,60.0,-1.4063329696655271,-0.0,-6.740274471894736e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.2746973678004e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.766704897629096e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.213657954707742e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.766701987246051e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004632896743714,285.1431884765625,294.1499938964844,283.2240295410156,281.2504272460937,284.5922546386719,282.7645874023437,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882271988317,4.487266558328429e-09,0.0009882227750495,-0.0108082564547657,0.0,0.0,0.0,-0.007037354633212,60.0,-1.3197396993637085,-0.0,-6.658422790906118e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.2746973678004e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.766704897629096e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.213657954707742e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.766701987246051e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004632896743714,285.1431884765625,294.1499938964844,283.2240295410156,281.2504272460937,284.5922546386719,282.7645874023437,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882271988317,4.487266558328429e-09,0.0009882227750495,-0.0108082564547657,0.0,0.0,0.0,-0.007037354633212,60.0,-1.3197396993637085,-0.0,-6.658422790906118e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.210618736688048e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.699226211523636e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.163818372646347e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.699224028736352e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.000460088805994,285.142822265625,294.1499938964844,283.34161376953125,281.37554931640625,284.56951904296875,282.8392639160156,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688889860242739e-09,0.0009813957149162,-0.0087164333090186,0.0,0.0,0.0,-0.006641564425081,60.0,-1.231543779373169,-0.0,-6.566731514112689e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.210618736688048e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.699226211523636e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.163818372646347e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.699224028736352e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.000460088805994,285.142822265625,294.1499938964844,283.34161376953125,281.37554931640625,284.56951904296875,282.8392639160156,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688889860242739e-09,0.0009813957149162,-0.0087164333090186,0.0,0.0,0.0,-0.006641564425081,60.0,-1.231543779373169,-0.0,-6.566731514112689e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.180721099255608e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.667743142927064e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.140565139707178e-05,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.66774023254402e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004585953720379,285.14263916015625,294.1499938964844,283.4009704589844,281.4398498535156,284.5591735839844,282.8721923828125,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782135020941,3.316395602581678e-09,0.0009782101260498,-0.0077404230833053,0.0,0.0,0.0,-0.0064569013193249,60.0,-1.187354564666748,-0.0,-6.524169293697923e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.155941370408982e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.641648648539558e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.121291855582967e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.641646465752274e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004573575861286,285.1424560546875,294.1499938964844,283.460693359375,281.50518798828125,284.5494079589844,282.9027709960937,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1434533596038818,-0.0,-6.488996007192327e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.132487321039662e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.616950410418212e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.103049574652687e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.616948227630928e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0004561860114336,285.14208984375,294.1499938964844,283.5812683105469,281.6388854980469,284.5317687988281,282.9603576660156,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694000609,-0.0061657177284359,0.0,0.0,0.0,-0.00615896563977,60.0,-1.057661771774292,-0.0,-6.455791634607523e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.132487321039662e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.616950410418212e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.103049574652687e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.616948227630928e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0004561860114336,285.14208984375,294.1499938964844,283.5812683105469,281.6388854980469,284.5317687988281,282.9603576660156,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694000609,-0.0061657177284359,0.0,0.0,0.0,-0.00615896563977,60.0,-1.057661771774292,-0.0,-6.455791634607523e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.14594202185981e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.631118882680312e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.113514584489167e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.631115972297266e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004568581061903,285.1417236328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5165405273437,283.0232238769531,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504626356,2.8830295928372607e-09,0.000974501715973,-0.0066048908047378,0.0,0.0,0.0,-0.0062420493923127,60.0,-0.9752439856529236,-0.0,-6.47482494287033e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.14594202185981e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.631118882680312e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.113514584489167e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.631115972297266e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004568581061903,285.1417236328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5165405273437,283.0232238769531,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504626356,2.8830295928372607e-09,0.000974501715973,-0.0066048908047378,0.0,0.0,0.0,-0.0062420493923127,60.0,-0.9752439856529236,-0.0,-6.47482494287033e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.162334754364564e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.648381092119962e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.1262642450165e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.648378181736916e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004576769424602,285.141357421875,294.1499938964844,283.82684326171875,281.91668701171875,284.5035705566406,283.0984802246094,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762519039213,3.0872400191839233e-09,0.0009762488189153,-0.0071399793960154,0.0,0.0,0.0,-0.0063432897441089,60.0,-0.894068717956543,-0.0,-6.498054005987798e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.162334754364564e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.648381092119962e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.1262642450165e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.648378181736916e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004576769424602,285.141357421875,294.1499938964844,283.82684326171875,281.91668701171875,284.5035705566406,283.0984802246094,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762519039213,3.0872400191839233e-09,0.0009762488189153,-0.0071399793960154,0.0,0.0,0.0,-0.0063432897441089,60.0,-0.894068717956543,-0.0,-6.498054005987798e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.153341670753434e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.63891070568934e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.119269866961986e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.638908522902057e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004572277539409,285.1409912109375,294.1499938964844,283.95184326171875,282.0599365234375,284.4930114746094,283.1795654296875,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8104578852653503,-0.0,-6.48530189550911e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.153341670753434e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.63891070568934e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.119269866961986e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.638908522902057e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004572277539409,285.1409912109375,294.1499938964844,283.95184326171875,282.0599365234375,284.4930114746094,283.1795654296875,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8104578852653503,-0.0,-6.48530189550911e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.155830048257484e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.64153150562197e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.121205271687359e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.641529322834684e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004573520564008,285.14080810546875,294.1499938964844,284.014892578125,282.1324157714844,284.4886169433594,283.2208251953125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581268109,3.0061717559703993e-09,0.0009755551582202,-0.0069275586865842,0.0,0.0,0.0,-0.0063030985184013,60.0,-0.7679946422576904,-0.0,-6.488827608563953e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.129345562541856e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.613641304895282e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.100605580490083e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.613639122107998e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0004560290835797,285.140625,294.1499938964844,284.0783386230469,282.2054138183594,284.4848327636719,283.26055908203125,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727383148856,2.6761963756172236e-09,0.0009727356373332,-0.0060629211366176,0.0,0.0,0.0,-0.0061395256780087,60.0,-0.7248634099960327,-0.0,-6.451340084367986e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.094801498577e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.577265154803172e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.073738379403949e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.577262972015887e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004543035756796,285.1402587890625,294.1499938964844,284.2062683105469,282.3526916503906,284.4789428710937,283.32867431640625,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690570877864,2.2458066517572206e-09,0.0009690548176877,-0.0049351509660482,0.0,0.0,0.0,-0.0059261606074869,60.0,-0.6368330717086792,-0.0,-6.40260893192135e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.094801498577e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.577265154803172e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.073738379403949e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.577262972015887e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004543035756796,285.1402587890625,294.1499938964844,284.2062683105469,282.3526916503906,284.4789428710937,283.32867431640625,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690570877864,2.2458066517572206e-09,0.0009690548176877,-0.0049351509660482,0.0,0.0,0.0,-0.0059261606074869,60.0,-0.6368330717086792,-0.0,-6.40260893192135e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.051942470250653e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.532132389722392e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.040403579594567e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.532130206935108e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004521626688074,285.139892578125,294.1499938964844,284.335693359375,282.50128173828125,284.4754333496094,283.38189697265625,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644902311265,1.711818020666555e-09,0.0009644885431043,-0.0035358888562768,0.0,0.0,0.0,-0.0056614386849105,60.0,-0.5481988191604614,-0.0,-6.342403935377662e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.051942470250653e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.532132389722392e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.040403579594567e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.532130206935108e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004521626688074,285.139892578125,294.1499938964844,284.335693359375,282.50128173828125,284.4754333496094,283.38189697265625,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644902311265,1.711818020666555e-09,0.0009644885431043,-0.0035358888562768,0.0,0.0,0.0,-0.0056614386849105,60.0,-0.5481988191604614,-0.0,-6.342403935377662e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.021750884130596e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.500339365331456e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.016921153990552e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.500337182544172e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004506545374169,285.1395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.47418212890625,283.417724609375,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722788006,1.335655142042924e-09,0.0009612709400244,-0.0025501812342554,0.0,0.0,0.0,-0.0054749534465372,60.0,-0.4593271613121032,-0.0,-6.30016430136493e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.021750884130596e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.500339365331456e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.016921153990552e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.500337182544172e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004506545374169,285.1395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.47418212890625,283.417724609375,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722788006,1.335655142042924e-09,0.0009612709400244,-0.0025501812342554,0.0,0.0,0.0,-0.0054749534465372,60.0,-0.4593271613121032,-0.0,-6.30016430136493e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.01595049072057e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.494231198914348e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.012409332673997e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.494229016127063e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004503648087847,285.13916015625,294.1499938964844,284.598876953125,282.8005065917969,284.4752197265625,283.4462890625,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606533567421,1.2633700752218147e-09,0.0009606521343812,-0.002360763028264,0.0,0.0,0.0,-0.0054391147568821,60.0,-0.3710386753082275,-0.0,-6.292063403634529e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.01595049072057e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.494231198914348e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.012409332673997e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.494229016127063e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004503648087847,285.13916015625,294.1499938964844,284.598876953125,282.8005065917969,284.4752197265625,283.4462890625,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606533567421,1.2633700752218147e-09,0.0009606521343812,-0.002360763028264,0.0,0.0,0.0,-0.0054391147568821,60.0,-0.3710386753082275,-0.0,-6.292063403634529e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.0161498519592e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.4944414740894e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.012564310571179e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.494439291302116e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004503747913986,285.13897705078125,294.1499938964844,284.66558837890625,282.8753662109375,284.47662353515625,283.461181640625,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606747771613,1.265846871767451e-09,0.0009606734965927,-0.0023672531824558,0.0,0.0,0.0,-0.0054403436370193,60.0,-0.3268923163414001,-0.0,-6.292341225844211e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.015343675855549e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.493592369835824e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.011937123024836e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.49359018704854e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004503345116972,285.1387939453125,294.1499938964844,284.732666015625,282.9501342773437,284.4786376953125,283.4765625,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605888626538,1.255790915699606e-09,0.0009605875820852,-0.0023409018758684,0.0,0.0,0.0,-0.0054353591986,60.0,-0.282569944858551,-0.0,-6.291214305065297e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.009033237816766e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.486946510151029e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,7.00702948961407e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.486944327363744e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004500192881096,285.138427734375,294.1499938964844,284.8678894042969,283.0990905761719,284.4841613769531,283.5066833496094,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599164477549,1.1771523755754743e-09,0.0009599152836017,-0.0021348337177187,0.0,0.0,0.0,-0.0053963749669492,60.0,-0.1932850629091262,-0.0,-6.282407838398285e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.009033237816766e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.486946510151029e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,7.00702948961407e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.486944327363744e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004500192881096,285.138427734375,294.1499938964844,284.8678894042969,283.0990905761719,284.4841613769531,283.5066833496094,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599164477549,1.1771523755754743e-09,0.0009599152836017,-0.0021348337177187,0.0,0.0,0.0,-0.0053963749669492,60.0,-0.1932850629091262,-0.0,-6.282407838398285e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.002260776469484e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.479815344093367e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.0017616963014e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.479813161306085e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004496809851843,285.1387939453125,294.1499938964844,285.00457763671875,283.2468566894531,284.4913024902344,283.53179931640625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007520205690525,8.852559796324041e-10,0.0007520196959376,-0.0015753316693007,0.0,0.0,0.0,-0.0042192158289253,60.0,-0.0983198955655098,-0.0,-6.272964014897299e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.002260776469484e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.479815344093367e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.0017616963014e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.479813161306085e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004496809851843,285.1387939453125,294.1499938964844,285.00457763671875,283.2468566894531,284.4913024902344,283.53179931640625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007520205690525,8.852559796324041e-10,0.0007520196959376,-0.0015753316693007,0.0,0.0,0.0,-0.0042192158289253,60.0,-0.0983198955655098,-0.0,-6.272964014897299e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,2.619277438498102e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,2.7582256734604016e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,2.03721683647018e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,2.75822494586464e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001308381761191,285.140869140625,294.1499938964844,285.1427001953125,283.3929443359375,284.4971008300781,283.550537109375,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000505803967826,5.761458532482774e-10,0.0005058033857494,-0.0010088937124237,0.0,0.0,0.0,-0.0028144121170043,60.0,-0.0154113750904798,-0.0,-5.310465400754083e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
