time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202920,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,2.619277438498102e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,2.7582256734604016e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,2.03721683647018e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,2.75822494586464e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001308381761191,285.140869140625,294.1499938964844,285.1427001953125,283.3929443359375,284.4971008300781,283.550537109375,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000505803967826,5.761458532482774e-10,0.0005058033857494,-0.0010088937124237,0.0,0.0,0.0,-0.0028144121170043,60.0,-0.0154113750904798,-0.0,-5.310465400754083e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,2.344588392588776e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,2.468964703439269e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,1.823569618863985e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,2.468964157742448e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0001171168987639,285.15155029296875,294.1499938964844,285.2822570800781,283.5367736816406,284.4999694824219,283.56787109375,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002546266186982,3.172758444858204e-10,0.0002546262985561,-0.0005794973694719,0.0,0.0,0.0,-0.0014335049781948,60.0,0.0231574904173612,-0.0,-4.255030994215758e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,2.344588392588776e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,2.468964703439269e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,1.823569618863985e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,2.468964157742448e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0001171168987639,285.15155029296875,294.1499938964844,285.2822570800781,283.5367736816406,284.4999694824219,283.56787109375,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002546266186982,3.172758444858204e-10,0.0002546262985561,-0.0005794973694719,0.0,0.0,0.0,-0.0014335049781948,60.0,0.0231574904173612,-0.0,-4.255030994215758e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,1.865345439000521e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,1.964298644452356e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,1.450824856874533e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.964298280654475e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.317774674855173e-05,285.1532592773437,294.1499938964844,285.3525695800781,283.6076965332031,284.49908447265625,283.5736999511719,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001954034378286,2.452354985749139e-10,0.000195403190446,-0.0004493251326493,0.0,0.0,0.0,-0.0011011641472578,60.0,0.0207454711198806,-0.0,-2.693320233504437e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,1.4828423445578665e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,1.561504541314207e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,1.153322409663815e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.5615041775163263e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.407095836242661e-05,285.155029296875,294.1499938964844,285.4232482910156,283.6778259277344,284.4995422363281,283.57843017578125,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579993695486,1.9761724201483588e-10,0.0001579991658218,-0.0003615399182308,0.0,0.0,0.0,-0.0008899652748368,60.0,0.029847040772438,-0.0,-1.70199965232598e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,1.0539581126067787e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,1.1098687537014484e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,8.197455827030353e-06,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,1.109868571802508e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,5.264732681098394e-05,285.157470703125,294.1499938964844,285.565673828125,283.8155517578125,284.5000915527344,283.5848388671875,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123006441048,1.4045975493814922e-10,0.0001123005058616,-0.000256970670307,0.0,0.0,0.0,-0.0006325573776848,60.0,0.0360177867114543,-0.0,-8.59837090416704e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,1.0539581126067787e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,1.1098687537014484e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,8.197455827030353e-06,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,1.109868571802508e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,5.264732681098394e-05,285.157470703125,294.1499938964844,285.565673828125,283.8155517578125,284.5000915527344,283.5848388671875,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123006441048,1.4045975493814922e-10,0.0001123005058616,-0.000256970670307,0.0,0.0,0.0,-0.0006325573776848,60.0,0.0360177867114543,-0.0,-8.59837090416704e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.393354735540925e-06,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.78555931901792e-06,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,5.750389846070902e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.785557500028517e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,3.6931291106157005e-05,285.158935546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5004272460937,283.5887756347656,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877742609707639e-05,9.853064197873351e-11,7.87773315096274e-05,-0.0001802613842301,0.0,0.0,0.0,-0.000443730619736,60.0,0.0360695347189903,-0.0,-4.2310926984256975e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.393354735540925e-06,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.78555931901792e-06,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,5.750389846070902e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.785557500028517e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,3.6931291106157005e-05,285.158935546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5004272460937,283.5887756347656,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877742609707639e-05,9.853064197873351e-11,7.87773315096274e-05,-0.0001802613842301,0.0,0.0,0.0,-0.000443730619736,60.0,0.0360695347189903,-0.0,-4.2310926984256975e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,4.334257482696557e-06,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,4.564182290778263e-06,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,3.371090770087904e-06,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,4.564181381283561e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,2.165048681490589e-05,285.1596069335937,294.1499938964844,285.8547668457031,284.0786437988281,284.50054931640625,283.5905456542969,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618254752131179e-05,5.776261760570556e-11,4.618248931365088e-05,-0.0001056763867381,0.0,0.0,0.0,-0.0002601329761091,60.0,0.0288164969533681,-0.0,-1.4541153003921892e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,4.334257482696557e-06,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,4.564182290778263e-06,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,3.371090770087904e-06,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,4.564181381283561e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,2.165048681490589e-05,285.1596069335937,294.1499938964844,285.8547668457031,284.0786437988281,284.50054931640625,283.5905456542969,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618254752131179e-05,5.776261760570556e-11,4.618248931365088e-05,-0.0001056763867381,0.0,0.0,0.0,-0.0002601329761091,60.0,0.0288164969533681,-0.0,-1.4541153003921892e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,2.010939851970761e-06,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,2.1176167592784623e-06,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,1.5640649735360055e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,2.117616077157436e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,1.0045047929452268e-05,285.1597900390625,294.1499938964844,286.00146484375,284.2028503417969,284.5006103515625,283.5910949707031,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142721132258885e-05,2.6799928595777622e-11,2.14271840377478e-05,-4.903032095171511e-05,0.0,0.0,0.0,-0.0001206932793138,60.0,0.0188661161810159,-0.0,-3.130167652853899e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,2.010939851970761e-06,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,2.1176167592784623e-06,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,1.5640649735360055e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,2.117616077157436e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,1.0045047929452268e-05,285.1597900390625,294.1499938964844,286.00146484375,284.2028503417969,284.5006103515625,283.5910949707031,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142721132258885e-05,2.6799928595777622e-11,2.14271840377478e-05,-4.903032095171511e-05,0.0,0.0,0.0,-0.0001206932793138,60.0,0.0188661161810159,-0.0,-3.130167652853899e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,1.2501500350481365e-06,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,1.3164683423383394e-06,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.72339421423385e-07,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,1.3164680012778265e-06,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,6.244750693440437e-06,285.1597900390625,294.1499938964844,286.0753479003906,284.2628479003906,284.5006103515625,283.5911560058594,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320844118425155e-05,1.6660953866542982e-11,1.3320827747520523e-05,-3.04810528177768e-05,0.0,0.0,0.0,-7.503243978135288e-05,60.0,0.014155838638544,-0.0,-1.2097447175951626e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.022998715910944e-07,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.395556735900755e-07,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,5.462334797812218e-07,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.395555030598189e-07,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,3.50812888427754e-06,285.1597900390625,294.1499938964844,286.1495666503906,284.32135009765625,284.5006103515625,283.5911560058594,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.4833228609350044e-06,9.359682300036363e-12,7.483313311240636e-06,-1.7123480574809946e-05,0.0,0.0,0.0,-4.215138324070722e-05,60.0,0.0096986843273043,-0.0,-3.81781281935667e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.3185984926167293e-07,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,1.3885478722386324e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,1.0255771343281594e-07,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,1.388547588021538e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,6.586664653696062e-07,285.15972900390625,294.1499938964844,286.299072265625,284.4334716796875,284.5006103515625,283.5911560058594,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4050277741262107e-06,1.7573144545438013e-12,1.4050260688236449e-06,-3.215010565327248e-06,0.0,0.0,0.0,-7.914117304608226e-06,60.0,0.0032681436277925,-0.0,-1.3458437381035082e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.3185984926167293e-07,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,1.3885478722386324e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,1.0255771343281594e-07,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,1.388547588021538e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,6.586664653696062e-07,285.15972900390625,294.1499938964844,286.299072265625,284.4334716796875,284.5006103515625,283.5911560058594,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4050277741262107e-06,1.7573144545438013e-12,1.4050260688236449e-06,-3.215010565327248e-06,0.0,0.0,0.0,-7.914117304608226e-06,60.0,0.0032681436277925,-0.0,-1.3458437381035082e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.050000000745058,-3.6962328753276076e-09,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.050000000745058,-3.892311806197313e-09,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.050000000745058,-2.874849247547217e-09,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.0,0.050000000745058,-3.892310918018893e-09,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.050000000745058,-1.846342634337361e-08,285.15972900390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5006103515625,283.5911560058594,285.0778503417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.938364301347974e-08,-4.9270066786221214e-14,-3.9383593275488244e-08,9.012220658632941e-08,0.0,0.0,0.0,2.2185849957168105e-07,60.0,0.0007395072025246,-0.0,-1.0575188479368707e-16,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.050000000745058,-3.6962328753276076e-09,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.050000000745058,-3.892311806197313e-09,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.050000000745058,-2.874849247547217e-09,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.0,0.050000000745058,-3.892310918018893e-09,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.050000000745058,-1.846342634337361e-08,285.15972900390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5006103515625,283.5911560058594,285.0778503417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.938364301347974e-08,-4.9270066786221214e-14,-3.9383593275488244e-08,9.012220658632941e-08,0.0,0.0,0.0,2.2185849957168105e-07,60.0,0.0007395072025246,-0.0,-1.0575188479368707e-16,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6341244578361511,0.050000000745058,0.0408409647643566,297.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6341244578361511,0.050000000745058,0.0430075041949749,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.6341244578361511,0.050000000745058,0.0317651964724063,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.6341244578361511,0.050000000745058,0.0430075004696846,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.6341244578361511,0.050000000745058,0.2040090262889862,285.111572265625,291.1499938964844,286.5262756347656,284.5895690917969,293.53106689453125,295.0999450683594,285.222412109375,1.0,0.1097137853503227,0.0768985599279403,0.0768985599279403,1.0,1.0,-0.4354104995727539,0.0003214121097698,0.4350890815258026,-0.1324634104967117,0.0,0.0,0.0,10.17717170715332,60.0,1177.263427734375,-0.0,12.27892017364502,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6312993764877319,0.050000000745058,0.0452351830899715,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6312993764877319,0.050000000745058,0.0476348251104354,298.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6312993764877319,0.050000000745058,0.0351829193532466,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.6312993764877319,0.050000000745058,0.0476348251104354,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6312993764877319,0.050000000745058,0.2259590923786163,285.78961181640625,291.1499938964844,286.6034240722656,284.6410522460937,294.6838684082031,298.00360107421875,286.4251403808594,1.0,0.1210921183228492,0.1537971198558807,0.1537971198558807,1.0,1.0,-0.4819891154766083,0.0141497058793902,0.4678393900394439,-0.1298064887523651,0.0,0.0,0.0,12.50588035583496,60.0,2397.27197265625,-0.0,16.680612564086914,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0456810742616653,297.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0481043718755245,298.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.035529725253582,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0481043718755245,297.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.2281864285469055,287.89453125,291.1499938964844,286.76031494140625,284.74542236328125,294.7278137207031,298.1248474121094,288.2806396484375,1.0,0.1405953913927078,0.3075942397117615,0.3075942397117615,1.0,1.0,-0.4867409169673919,0.0542746298015117,0.4324662983417511,-0.0910069346427917,0.0,0.0,0.0,20.03016662597656,60.0,2344.007080078125,-0.0,23.188758850097656,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0456810742616653,297.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0481043718755245,298.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.035529725253582,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.0481043718755245,297.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.5709181427955627,0.050000000745058,0.2281864285469055,287.89453125,291.1499938964844,286.76031494140625,284.74542236328125,294.7278137207031,298.1248474121094,288.2806396484375,1.0,0.1405953913927078,0.3075942397117615,0.3075942397117615,1.0,1.0,-0.4867409169673919,0.0542746298015117,0.4324662983417511,-0.0910069346427917,0.0,0.0,0.0,20.03016662597656,60.0,2344.007080078125,-0.0,23.188758850097656,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.5491584539413452,0.050000000745058,0.0458185076713562,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.5491584539413452,0.050000000745058,0.0482490956783294,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.5491584539413452,0.050000000745058,0.035636618733406,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.5491584539413452,0.050000000745058,0.0482490956783294,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.5491584539413452,0.050000000745058,0.2288729399442672,288.6157531738281,291.1499938964844,286.8399353027344,284.7982177734375,294.755859375,298.1321105957031,288.95098876953125,1.0,0.1489960998296737,0.384492814540863,0.384492814540863,1.0,1.0,-0.4882054328918457,0.0882980078458786,0.3999074101448059,-0.0574939660727977,0.0,0.0,0.0,23.707046508789062,60.0,2135.30859375,-0.0,26.34041404724121,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5323673486709595,0.050000000745058,0.0459500104188919,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5323673486709595,0.050000000745058,0.0483875721693038,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5323673486709595,0.050000000745058,0.0357388965785503,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5323673486709595,0.050000000745058,0.0483875721693038,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5323673486709595,0.050000000745058,0.2295298129320144,289.2600402832031,291.1499938964844,286.9203186035156,284.8514404296875,294.7876892089844,298.1499328613281,289.5677795410156,1.0,0.1565546244382858,0.5075942277908325,0.5075942277908325,0.9982383251190186,1.0,-0.4896067678928375,0.1470797955989837,0.3425269722938537,0.0006868469645269,0.0,0.0,0.0,27.23097419738769,60.0,1933.50732421875,-0.0,29.37025260925293,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0461892038583755,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0486394576728343,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0359249375760555,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0486394576728343,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.2307246476411819,290.3141174316406,291.1499938964844,287.083251953125,284.9588623046875,293.5987854003906,298.2038269042969,290.5044250488281,1.0,0.1693778336048126,0.7537971138954163,0.7537971138954163,0.9947149157524108,1.0,-0.4921554625034332,0.206501618027687,0.2856538593769073,0.0592352300882339,0.0,0.0,0.0,33.634891510009766,60.0,1273.6966552734375,-0.0,34.93556213378906,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0461892038583755,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0486394576728343,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0359249375760555,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.0486394576728343,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.5095611214637756,0.050000000745058,0.2307246476411819,290.3141174316406,291.1499938964844,287.083251953125,284.9588623046875,293.5987854003906,298.2038269042969,290.5044250488281,1.0,0.1693778336048126,0.7537971138954163,0.7537971138954163,0.9947149157524108,1.0,-0.4921554625034332,0.206501618027687,0.2856538593769073,0.0592352300882339,0.0,0.0,0.0,33.634891510009766,60.0,1273.6966552734375,-0.0,34.93556213378906,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.501032292842865,0.050000000745058,0.0463062524795532,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.501032292842865,0.050000000745058,0.0487627126276493,298.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.501032292842865,0.050000000745058,0.036015972495079,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.501032292842865,0.050000000745058,0.0487627126276493,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.501032292842865,0.050000000745058,0.2313093096017837,290.7027282714844,291.1499938964844,287.17437744140625,285.0186767578125,293.4626159667969,298.236328125,290.8628845214844,1.0,0.1752888858318328,0.8897770047187805,0.8897770047187805,0.992768943309784,1.0,-0.4934026896953583,0.2135817259550094,0.2798209488391876,0.0659836456179618,0.0,0.0,0.0,36.765663146972656,60.0,1026.947509765625,-0.0,37.68383026123047,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.4954594075679779,0.050000000745058,0.0463930964469909,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.4954594075679779,0.050000000745058,0.0488541610538959,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.4954594075679779,0.050000000745058,0.0360835194587707,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.4954594075679779,0.050000000745058,0.0488541610538959,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.4954594075679779,0.050000000745058,0.231743112206459,290.9843139648437,291.1499938964844,287.2488098144531,285.0674133300781,293.4426574707031,298.24468994140625,291.13525390625,1.0,0.1795390546321869,1.0,1.0,0.991191565990448,1.0,-0.4943280816078186,0.2159251719713211,0.2784028947353363,0.0680938139557838,0.0,0.0,0.0,39.08818054199219,60.0,894.6950073242188,-0.0,39.73224639892578,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.0465618558228015,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.049031876027584,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.0362147763371467,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.049031876027584,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.2325861006975174,291.5513610839844,290.6499938964844,287.4167175292969,285.1768493652344,293.5121459960937,298.2572326660156,291.6790771484375,1.0,0.1875019818544387,1.0,1.0,0.9896500706672668,1.0,-0.4961263835430145,0.2168012410402298,0.2793251276016235,0.0685333088040351,0.0,0.0,0.0,43.60100173950195,48.0,698.33740234375,-0.0,43.73492431640625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.0465618558228015,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.049031876027584,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.0362147763371467,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.049031876027584,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52545166015625,0.4857824146747589,0.050000000745058,0.2325861006975174,291.5513610839844,290.6499938964844,287.4167175292969,285.1768493652344,293.5121459960937,298.2572326660156,291.6790771484375,1.0,0.1875019818544387,1.0,1.0,0.9896500706672668,1.0,-0.4961263835430145,0.2168012410402298,0.2793251276016235,0.0685333088040351,0.0,0.0,0.0,43.60100173950195,48.0,698.33740234375,-0.0,43.73492431640625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839172363281,0.4834573566913605,0.050000000745058,0.0466047152876853,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839172363281,0.4834573566913605,0.050000000745058,0.0490770079195499,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839172363281,0.4834573566913605,0.050000000745058,0.0362481102347373,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839172363281,0.4834573566913605,0.050000000745058,0.0490770079195499,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839172363281,0.4834573566913605,0.050000000745058,0.2328002005815506,292.0052795410156,290.6499938964844,287.5796203613281,285.2823486328125,293.59234619140625,298.2738952636719,292.1097717285156,1.0,0.1889948546886444,1.0,1.0,0.9881725311279296,1.0,-0.4965833723545074,0.2170169502496719,0.2795664370059967,0.0686422437429428,0.0,0.0,0.0,44.747188568115234,48.0,563.471435546875,-0.0,44.75604248046875,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.001708984375,0.4834962487220764,0.050000000745058,0.0466039925813674,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.001708984375,0.4834962487220764,0.050000000745058,0.0490762516856193,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.001708984375,0.4834962487220764,0.050000000745058,0.0362475514411926,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.001708984375,0.4834962487220764,0.050000000745058,0.0490762516856193,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.001708984375,0.4834962487220764,0.050000000745058,0.2327965945005417,292.0228881835937,290.1499938964844,287.5867004394531,285.28692626953125,293.5958557128906,298.2746887207031,292.12646484375,1.0,0.188948169350624,1.0,1.0,0.9881085753440856,1.0,-0.4965757131576538,0.2170146107673645,0.2795611023902893,0.0686418786644935,0.0,0.0,0.0,44.72792053222656,36.0,558.3744506835938,-0.0,44.738861083984375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20465087890625,0.484707236289978,0.050000000745058,0.0465816110372543,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20465087890625,0.484707236289978,0.050000000745058,0.0490526817739009,298.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20465087890625,0.484707236289978,0.050000000745058,0.0362301431596279,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.20465087890625,0.484707236289978,0.050000000745058,0.0490526817739009,297.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20465087890625,0.484707236289978,0.050000000745058,0.2326848059892654,292.22369384765625,290.1499938964844,287.6723937988281,285.3421325683594,293.638671875,298.2847595214844,292.3168334960937,1.0,0.1877578943967819,1.0,1.0,0.9873378276824952,1.0,-0.4963373243808746,0.2169242799282074,0.2794130444526672,0.0686106011271476,0.0,0.0,0.0,44.12944030761719,36.0,501.0727844238281,-0.0,44.20549011230469,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871459960937,0.4872090220451355,0.050000000745058,0.0465358532965183,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871459960937,0.4872090220451355,0.050000000745058,0.0490044914186,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871459960937,0.4872090220451355,0.050000000745058,0.0361945517361164,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871459960937,0.4872090220451355,0.050000000745058,0.0490044914186,297.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871459960937,0.4872090220451355,0.050000000745058,0.2324562221765518,292.404296875,289.6499938964844,287.7585144042969,285.3973999023437,293.681640625,298.2954406738281,292.48828125,1.0,0.1854787915945053,1.0,1.0,0.9853823781013488,1.0,-0.4958497881889343,0.2167448550462722,0.2791049480438232,0.0685504749417305,0.0,0.0,0.0,42.90578079223633,25.0,450.9390869140625,-0.0,43.116477966308594,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.4921768307685852,0.050000000745058,0.0464480631053447,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.4921768307685852,0.050000000745058,0.0489120483398437,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.4921768307685852,0.050000000745058,0.0361262708902359,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.4921768307685852,0.050000000745058,0.0489120483398437,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.4921768307685852,0.050000000745058,0.232017695903778,292.6188049316406,289.6499938964844,287.8744506835937,285.4714660644531,293.7396545410156,298.3104858398437,292.6922912597656,1.0,0.1811593323945999,1.0,1.0,0.9827632904052734,1.0,-0.4949144423007965,0.2163863778114318,0.278528094291687,0.0684200674295425,0.0,0.0,0.0,40.55825424194336,25.0,393.6057434082031,-0.0,41.03305816650391,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
