time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7004089355469,0.4953384697437286,0.050000000745058,0.0463950708508491,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7004089355469,0.4953384697437286,0.050000000745058,0.0488562434911727,298.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7004089355469,0.4953384697437286,0.050000000745058,0.0360850542783737,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7004089355469,0.4953384697437286,0.050000000745058,0.0488562434911727,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7004089355469,0.4953384697437286,0.050000000745058,0.2317529767751693,292.7144470214844,289.1499938964844,287.931884765625,285.50799560546875,293.7684631347656,298.3181457519531,292.783447265625,1.0,0.1785164922475814,1.0,1.0,0.9814714193344116,1.0,-0.4943497776985168,0.216165691614151,0.2781840860843658,0.0683371201157569,0.0,0.0,0.0,39.14115905761719,25.0,369.0151062011719,-0.0,39.77907943725586,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84881591796875,0.4995691776275635,0.180179938673973,0.0463282391428947,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84881591796875,0.4995691776275635,0.050000000745058,0.0487858653068542,298.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.84881591796875,0.4995691776275635,0.050000000745058,0.0360330753028392,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84881591796875,0.4995691776275635,0.050000000745058,0.0487858653068542,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84881591796875,0.4995691776275635,0.050000000745058,0.2314191460609436,292.8614807128906,289.1499938964844,288.0281677246094,285.56903076171875,293.8169250488281,298.3311462402344,292.9237976074219,1.0,0.1753969341516494,1.0,1.0,0.9793113470077516,1.0,-0.4936375021934509,0.2158966809511184,0.2777408063411712,0.0682398527860641,0.0,0.0,0.0,37.35401153564453,25.0,332.77740478515625,-0.0,38.20159912109375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.00201416015625,0.788820743560791,0.18441142141819,0.1492409408092498,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.96929931640625,0.5198039412498474,0.050000000745058,0.0485142432153224,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96929931640625,0.5198039412498474,0.050000000745058,0.0358324535191059,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.96929931640625,0.5198039412498474,0.050000000745058,0.0485142432153224,297.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.96929931640625,0.5198039412498474,0.050000000745058,0.2301306724548339,292.9893798828125,288.6499938964844,288.10650634765625,285.61846923828125,293.8692626953125,298.3251647949219,293.0572509765625,1.0,0.1748503744602203,1.0,1.0,0.9775604605674744,1.0,-0.6146775484085083,0.2671818435192108,0.3474956750869751,0.0924926176667213,0.0,0.0,0.0,31.43627548217773,28.0,344.12213134765625,-0.0,46.06261444091797,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31787109375,0.8616396188735962,0.191095545887947,0.1704692542552948,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.0482501871883869,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.31658935546875,0.8319758176803589,0.171112835407257,0.1188340038061142,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.0482501871883869,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.2288781106472015,293.3097839355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8849182128906,298.2275695800781,293.34942626953125,1.0,0.1764755249023437,1.0,1.0,0.8845611214637756,1.0,-0.7376367449760437,0.3217888474464416,0.4158478677272796,0.1242346912622451,0.0,0.0,0.0,25.88226127624512,25.0,312.8618469238281,-0.0,55.26604843139648,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31787109375,0.8616396188735962,0.191095545887947,0.1704692542552948,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.0482501871883869,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.31658935546875,0.8319758176803589,0.171112835407257,0.1188340038061142,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.0482501871883869,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28570556640625,0.5488796234130859,0.050000000745058,0.2288781106472015,293.3097839355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8849182128906,298.2275695800781,293.34942626953125,1.0,0.1764755249023437,1.0,1.0,0.8845611214637756,1.0,-0.7376367449760437,0.3217888474464416,0.4158478677272796,0.1242346912622451,0.0,0.0,0.0,25.88226127624512,25.0,312.8618469238281,-0.0,55.26604843139648,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881896972656,0.8843333125114441,0.2022637873888015,0.1796490252017974,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4702453613281,0.5543615221977234,0.050000000745058,0.0482104569673538,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.8495127558708191,0.1785087436437606,0.123847983777523,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4702453613281,0.5543615221977234,0.050000000745058,0.0482104569673538,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4702453613281,0.5543615221977234,0.1503839492797851,0.2286896556615829,293.483642578125,288.1499938964844,288.4511413574219,285.83355712890625,293.842529296875,298.1541442871094,293.50567626953125,1.0,0.176461711525917,1.0,1.0,0.7954190373420715,1.0,-0.7543630003929138,0.3353158831596374,0.4190471172332763,0.1346266716718673,0.0,0.0,0.0,25.04036331176757,25.0,211.57049560546875,-0.0,56.50739669799805,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4934997558594,0.8964006900787354,0.202808141708374,0.1800532788038253,297.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47607421875,0.5627156496047974,0.050000000745058,0.048154279589653,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4927978515625,0.8603506684303284,0.1788947135210037,0.1240505576133728,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.47607421875,0.5627156496047974,0.050000000745058,0.048154279589653,297.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.5811498165130615,0.1508282572031021,0.2473151832818985,293.4891662597656,287.6499938964844,288.4584655761719,285.8381042480469,293.8372802734375,298.15142822265625,293.5101318359375,1.0,0.1767426133155822,1.0,1.0,0.7915617823600769,1.0,-0.7770627737045288,0.3464776873588562,0.4305850863456726,0.1385892778635025,0.0,0.0,0.0,23.80423164367676,43.0,207.70245361328125,-0.0,58.124847412109375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608215332031,0.8871486783027649,0.213392287492752,0.0971170216798782,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477294921875,0.6900860667228699,0.050000000745058,0.0476518645882606,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.8871486783027649,0.1857162863016128,0.0755354613065719,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477294921875,0.6900860667228699,0.050000000745058,0.0476518645882606,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5628662109375,0.9398292303085328,0.154050275683403,0.567542552947998,293.5643615722656,287.6499938964844,288.5468444824219,285.8925476074219,293.78009033203125,298.0871276855469,293.5794677734375,1.0,0.1849124729633331,1.0,1.0,0.7450621128082275,1.0,-1.00186288356781,0.4529787003993988,0.5488841533660889,0.2060820758342743,0.0,0.0,0.0,13.61369800567627,43.0,165.67262268066406,-0.0,80.34103393554688,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60601806640625,0.901209592819214,0.2234028279781341,0.1071091070771217,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6775282621383667,0.050000000745058,0.0476762019097805,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.60601806640625,0.901209592819214,0.1925835609436035,0.0833070799708366,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6775282621383667,0.050000000745058,0.0476762019097805,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6063232421875,0.9309763312339784,0.1567099839448928,0.5834454894065857,293.6068115234375,287.1499938964844,288.6352844238281,285.9467468261719,293.5914611816406,298.18780517578125,293.60845947265625,1.0,0.192746415734291,1.0,1.0,0.6343040466308594,1.0,-1.0431030988693235,0.5068623423576355,0.536240816116333,0.2518132328987121,0.0,0.0,0.0,14.747225761413574,63.0,82.66729736328125,-0.0,90.59971618652344,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.48455810546875,0.9060267806053162,0.2347841113805771,0.1107110008597374,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4815368652344,0.9518000483512878,0.1448305994272232,0.1327134370803833,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48455810546875,0.9060267806053162,0.2006478309631347,0.0861085578799247,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.51531982421875,0.6733282208442688,0.1392351686954498,0.0476847328245639,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841613769531,0.9118027091026306,0.1607286632061004,0.5627045035362244,293.47705078125,287.1499938964844,288.7538452148437,286.0189208984375,292.6713562011719,298.2630310058594,293.4213256835937,1.0,0.2068950831890106,1.0,1.0,0.485958844423294,1.0,-1.127926230430603,0.6750282049179077,0.4528980255126953,0.4033071100711822,0.0,0.0,0.0,16.098798751831055,63.0,-317.7338256835937,-0.0,112.41475677490234,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.267333984375,0.9034408330917358,0.2398396283388137,0.1087814792990684,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2588195800781,0.9656553864479064,0.1452210694551468,0.1369841247797012,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.267333984375,0.9034408330917358,0.2042665332555771,0.0846078172326088,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27801513671875,0.890150249004364,0.1407356858253479,0.1097158938646316,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.26739501953125,0.9034408330917358,0.1627423018217086,0.5433860421180725,293.25054931640625,286.6499938964844,288.81231689453125,286.0543212890625,291.9396057128906,298.2593994140625,293.1552734375,1.0,0.215327113866806,1.0,1.0,0.412787914276123,1.0,-1.180989146232605,0.8039236664772034,0.3770654499530792,0.5213487148284912,0.0,0.0,0.0,16.72342872619629,83.0,-663.6650390625,-0.0,127.150146484375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9326171875,0.9175933599472046,0.2518942356109619,0.1192523017525672,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.9524238705635072,0.1459682434797287,0.1384173929691314,298.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9326171875,0.9175933599472046,0.2126662135124206,0.0927517935633659,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.9387850165367126,0.140060618519783,0.1331937760114669,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9253234863281,0.9495475888252258,0.1666160374879837,0.6512016654014587,291.8988342285156,286.1499938964844,288.9892272949219,286.1605834960937,289.90533447265625,298.1600341796875,291.759765625,1.0,0.245974451303482,1.0,1.0,0.1912717819213867,1.0,-1.3618738651275637,1.2335926294326782,0.1282813102006912,0.9143852591514589,0.0,0.0,0.0,20.24225616455078,103.0,-1643.12646484375,-0.0,190.78955078125,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9326171875,0.9175933599472046,0.2518942356109619,0.1192523017525672,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.9524238705635072,0.1459682434797287,0.1384173929691314,298.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9326171875,0.9175933599472046,0.2126662135124206,0.0927517935633659,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.9387850165367126,0.140060618519783,0.1331937760114669,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9253234863281,0.9495475888252258,0.1666160374879837,0.6512016654014587,291.8988342285156,286.1499938964844,288.9892272949219,286.1605834960937,289.90533447265625,298.1600341796875,291.759765625,1.0,0.245974451303482,1.0,1.0,0.1912717819213867,1.0,-1.3618738651275637,1.2335926294326782,0.1282813102006912,0.9143852591514589,0.0,0.0,0.0,20.24225616455078,103.0,-1643.12646484375,-0.0,190.78955078125,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74761962890625,0.9655780792236328,0.2574537098407745,0.1637243628501892,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.8898828029632568,0.1449551582336425,0.1380014270544052,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7476501464844,0.9655780792236328,0.2155061215162277,0.1273411810398101,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598571777344,0.8755149245262146,0.1379123777151107,0.1315686702728271,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.933117687702179,0.1647761166095733,0.7450219988822937,290.7370910644531,286.1462097167969,289.16583251953125,286.2652893066406,289.4083557128906,298.0780029296875,290.66259765625,1.0,0.2833819687366485,1.0,1.0,0.1147630661725997,1.0,-1.5671358108520508,1.5279314517974854,0.0392043776810169,1.166203260421753,0.0,0.0,0.0,27.04714584350586,123.0,-1457.9912109375,-0.0,291.53961181640625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74761962890625,0.9655780792236328,0.2574537098407745,0.1637243628501892,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.8898828029632568,0.1449551582336425,0.1380014270544052,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7476501464844,0.9655780792236328,0.2155061215162277,0.1273411810398101,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598571777344,0.8755149245262146,0.1379123777151107,0.1315686702728271,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.933117687702179,0.1647761166095733,0.7450219988822937,290.7370910644531,286.1462097167969,289.16583251953125,286.2652893066406,289.4083557128906,298.0780029296875,290.66259765625,1.0,0.2833819687366485,1.0,1.0,0.1147630661725997,1.0,-1.5671358108520508,1.5279314517974854,0.0392043776810169,1.166203260421753,0.0,0.0,0.0,27.04714584350586,123.0,-1457.9912109375,-0.0,291.53961181640625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313171386719,0.9429665207862854,0.2517816126346588,0.2292779386043548,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7777889370918274,0.143281877040863,0.1371641159057617,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.8832296133041382,0.2110440135002136,0.1491573452949524,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14703369140625,0.7642171382904053,0.1357258856296539,0.1301717907190323,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.8114206194877625,0.162181094288826,0.736696183681488,290.1318359375,286.1144104003906,289.2983093261719,286.3428955078125,289.300048828125,297.9413452148437,290.0937194824219,1.0,0.3121508359909057,1.0,1.0,0.0571921803057193,1.0,-1.6592851877212524,1.658121109008789,0.0011640755692496,1.2768536806106567,0.0,0.0,0.0,41.4856071472168,123.0,-1127.7020263671875,-0.0,377.7101135253906,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.8862715363502502,0.2497884631156921,0.2274560779333114,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.7376837730407715,0.1426238268613815,0.1369127184152603,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.8365995287895203,0.2099239826202392,0.148458182811737,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0333251953125,0.7255979776382446,0.1349411308765411,0.1297803968191146,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.7674423456192017,0.1612720787525177,0.7342577576637268,290.0224304199219,286.1039733886719,289.341796875,286.3681945800781,289.3372802734375,297.8954467773437,289.995361328125,1.0,0.3203047215938568,1.0,1.0,0.0382543541491031,1.0,-1.6525579690933228,1.6523500680923462,0.000207975754165,1.274236083030701,0.0,0.0,0.0,49.99911117553711,111.0,-963.3145751953124,-0.0,398.027587890625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.8347954750061035,0.2479052990674972,0.22503761947155,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.6962080597877502,0.1414166837930679,0.1362121403217315,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8833312988281,0.7893615961074829,0.2084930092096328,0.1474551856517791,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8882751464844,0.6825544238090515,0.1335054785013198,0.128843680024147,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.885986328125,0.7249597907066345,0.1596285998821258,0.728762149810791,289.88214111328125,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8302001953125,289.86651611328125,1.0,0.3312140107154846,1.0,1.0,0.0,1.0,-1.6398831605911257,1.6398801803588867,2.981990064654383e-06,1.2643927335739136,0.0,0.0,0.0,62.561614990234375,111.0,-668.296142578125,-0.0,426.135009765625,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011779785156,0.8101208209991455,0.2479426264762878,0.2245796024799347,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8043212890625,0.6723484396934509,0.1404818892478943,0.1355529129505157,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80194091796875,0.7640611529350281,0.2079475075006485,0.147034540772438,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047790527344,0.6590471863746643,0.132352665066719,0.1279737651348114,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8034973144531,0.7012385725975037,0.1583359986543655,0.7238561511039734,289.8013000488281,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78936767578125,289.7925720214844,1.0,0.3389814794063568,1.0,1.0,0.0,1.0,-1.631097435951233,1.631095290184021,2.172020003854413e-06,1.2573955059051514,0.0,0.0,0.0,71.4381332397461,99.0,-442.0270080566406,-0.0,445.8211669921875,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.7899981141090393,0.2511205971240997,0.226942241191864,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.6517897248268127,0.1395023316144943,0.134727731347084,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.7441309094429016,0.2086492925882339,0.1474119275808334,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.638920247554779,0.1309333890676498,0.1267343312501907,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.6783474087715149,0.156828686594963,0.7173013687133789,289.7507629394531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7464294433594,289.7513427734375,1.0,0.3473412096500397,1.0,1.0,0.0,1.0,-1.6240314245224,1.624029278755188,2.1540752186410828e-06,1.251724362373352,0.0,0.0,0.0,81.05372619628906,87.0,-143.2720947265625,-0.0,468.3395080566406,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.7899981141090393,0.2511205971240997,0.226942241191864,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.6517897248268127,0.1395023316144943,0.134727731347084,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.7441309094429016,0.2086492925882339,0.1474119275808334,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.638920247554779,0.1309333890676498,0.1267343312501907,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.6783474087715149,0.156828686594963,0.7173013687133789,289.7507629394531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7464294433594,289.7513427734375,1.0,0.3473412096500397,1.0,1.0,0.0,1.0,-1.6240314245224,1.624029278755188,2.1540752186410828e-06,1.251724362373352,0.0,0.0,0.0,81.05372619628906,87.0,-143.2720947265625,-0.0,468.3395080566406,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.7917587757110596,0.2564904689788818,0.2314072847366333,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.6488193273544312,0.1395781338214874,0.134625107049942,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.7432706356048584,0.2109007835388183,0.1487925201654434,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.6354551911354065,0.1305604428052902,0.1262092888355255,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.6745060682296753,0.1565712392330169,0.715118408203125,289.7958984375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72918701171875,289.8018798828125,1.0,0.3491382300853729,1.0,1.0,0.0,1.0,-1.6276700496673584,1.6276679039001465,2.163179487979505e-06,1.2545385360717771,0.0,0.0,0.0,82.78472900390625,75.0,25.711475372314453,-0.0,475.2861022949219,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.7917587757110596,0.2564904689788818,0.2314072847366333,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.6488193273544312,0.1395781338214874,0.134625107049942,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.7432706356048584,0.2109007835388183,0.1487925201654434,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.6354551911354065,0.1305604428052902,0.1262092888355255,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.6745060682296753,0.1565712392330169,0.715118408203125,289.7958984375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72918701171875,289.8018798828125,1.0,0.3491382300853729,1.0,1.0,0.0,1.0,-1.6276700496673584,1.6276679039001465,2.163179487979505e-06,1.2545385360717771,0.0,0.0,0.0,82.78472900390625,75.0,25.711475372314453,-0.0,475.2861022949219,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89666748046875,0.8061885833740234,0.2630813121795654,0.2369283586740493,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.6560136079788208,0.1404753029346466,0.135145753622055,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.7533859014511108,0.2141288369894027,0.1507826894521713,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.6415231823921204,0.1310030668973922,0.1263016611337661,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8942565917969,0.6820181608200073,0.1572972536087036,0.7166370749473572,289.8963928222656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7107849121094,289.9054260253906,1.0,0.346852034330368,1.0,1.0,0.0,1.0,-1.6392436027526855,1.639241337776184,2.1924729480815586e-06,1.2636367082595823,0.0,0.0,0.0,79.36438751220703,63.0,120.70100402832033,-0.0,472.6629028320313,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89666748046875,0.8061885833740234,0.2630813121795654,0.2369283586740493,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.6560136079788208,0.1404753029346466,0.135145753622055,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.7533859014511108,0.2141288369894027,0.1507826894521713,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.6415231823921204,0.1310030668973922,0.1263016611337661,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8942565917969,0.6820181608200073,0.1572972536087036,0.7166370749473572,289.8963928222656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7107849121094,289.9054260253906,1.0,0.346852034330368,1.0,1.0,0.0,1.0,-1.6392436027526855,1.639241337776184,2.1924729480815586e-06,1.2636367082595823,0.0,0.0,0.0,79.36438751220703,63.0,120.70100402832033,-0.0,472.6629028320313,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.8210128545761108,0.2680818140506744,0.2411140650510788,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98114013671875,0.6659260988235474,0.1414550840854644,0.1357946246862411,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838256835937,0.7657330632209778,0.2167331427335739,0.1523898392915725,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.6503182053565979,0.131667748093605,0.1266538649797439,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.6924882531166077,0.1582296192646026,0.7194213271141052,289.9844055175781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7038879394531,289.99468994140625,1.0,0.3437564671039581,1.0,1.0,0.0,1.0,-1.6507411003112793,1.6507389545440674,2.221840759375482e-06,1.2726929187774658,0.0,0.0,0.0,75.03789520263672,63.0,159.9635467529297,-0.0,467.3880920410156,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.8289607167243958,0.2704794108867645,0.243120476603508,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248413085937,0.6718584299087524,0.1419848054647445,0.1361587345600128,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02764892578125,0.7729194164276123,0.2180098444223404,0.1531784981489181,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242614746094,0.6556715369224548,0.13205187022686,0.1268808990716934,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02569580078125,0.6986648440361023,0.1587495952844619,0.7210781574249268,290.0282592773437,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019958496094,290.0389099121094,1.0,0.3420372009277344,1.0,1.0,0.0,1.0,-1.6567950248718262,1.6567927598953247,2.2374047148332465e-06,1.2774629592895508,0.0,0.0,0.0,72.66222381591797,51.0,173.18336486816406,-0.0,464.2972106933594,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.843600332736969,0.2744039595127105,0.2464039772748947,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976257324219,0.683198094367981,0.1429147124290466,0.1368115395307541,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.7864525318145752,0.2201261669397354,0.1544869244098663,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09698486328125,0.6660789847373962,0.1327488720417022,0.1273145377635955,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985107421875,0.7102335691452026,0.1596748530864715,0.724121630191803,290.1011962890625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.70025634765625,290.1123046875,1.0,0.3390024304389953,1.0,1.0,0.0,1.0,-1.66726553440094,1.6672632694244385,2.2644844648311846e-06,1.285713791847229,0.0,0.0,0.0,68.49015808105469,51.0,189.5232391357422,-0.0,458.7052917480469,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.8614619374275208,0.2784503102302551,0.2497896403074264,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.6970529556274414,0.1439381390810012,0.1375441998243332,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1764831542969,0.8027616739273071,0.2223328799009323,0.1558527499437332,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727294921875,0.6791071891784668,0.1335375607013702,0.1278263479471206,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.7231784462928772,0.1607031822204589,0.7275962829589844,290.1770935058594,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6998596191406,290.1885070800781,1.0,0.3356685042381286,1.0,1.0,0.0,1.0,-1.6786352396011353,1.6786329746246338,2.294119894941105e-06,1.294672608375549,0.0,0.0,0.0,63.9233512878418,39.0,201.3601226806641,-0.0,452.4313049316406,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349914550781,0.9106357097625732,0.286849170923233,0.2568185329437256,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.7315807938575745,0.1462127864360809,0.1392066180706024,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3337707519531,0.8427729606628418,0.2269601821899414,0.1587208211421966,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.7143810391426086,0.1353369653224945,0.1290418207645416,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.7569352984428406,0.1630039811134338,0.7355738282203674,290.3344116210937,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020874023437,290.3460388183594,1.0,0.3283525705337524,1.0,1.0,0.0,1.0,-1.703550100326538,1.703547716140747,2.3598913685418665e-06,1.314297437667847,0.0,0.0,0.0,53.91450119018555,27.0,215.6047515869141,-0.0,438.32025146484375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349914550781,0.9106357097625732,0.286849170923233,0.2568185329437256,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.7315807938575745,0.1462127864360809,0.1392066180706024,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3337707519531,0.8427729606628418,0.2269601821899414,0.1587208211421966,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.7143810391426086,0.1353369653224945,0.1290418207645416,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.7569352984428406,0.1630039811134338,0.7355738282203674,290.3344116210937,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020874023437,290.3460388183594,1.0,0.3283525705337524,1.0,1.0,0.0,1.0,-1.703550100326538,1.703547716140747,2.3598913685418665e-06,1.314297437667847,0.0,0.0,0.0,53.91450119018555,27.0,215.6047515869141,-0.0,438.32025146484375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.9878621697425842,0.2955850660800934,0.2641326785087585,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913330078125,0.7850573062896729,0.1487249583005905,0.1410767287015915,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.9079814553260804,0.231803223490715,0.1617269963026046,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906005859375,0.7645536065101624,0.1373658180236816,0.1304575204849243,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49224853515625,0.8139930367469788,0.1655502170324325,0.7445887923240662,290.4951477050781,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.5067138671875,1.0,0.3204782009124756,1.0,1.0,0.0,1.0,-1.7307093143463137,1.730706810951233,2.432881274216925e-06,1.335675597190857,0.0,0.0,0.0,43.087852478027344,25.0,221.80288696289065,-0.0,422.6294860839844,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.9878621697425842,0.2955850660800934,0.2641326785087585,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913330078125,0.7850573062896729,0.1487249583005905,0.1410767287015915,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.9079814553260804,0.231803223490715,0.1617269963026046,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906005859375,0.7645536065101624,0.1373658180236816,0.1304575204849243,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49224853515625,0.8139930367469788,0.1655502170324325,0.7445887923240662,290.4951477050781,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.5067138671875,1.0,0.3204782009124756,1.0,1.0,0.0,1.0,-1.7307093143463137,1.730706810951233,2.432881274216925e-06,1.335675597190857,0.0,0.0,0.0,43.087852478027344,25.0,221.80288696289065,-0.0,422.6294860839844,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986778497695924,0.306641012430191,0.242260068655014,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520080566406,0.8238587975502014,0.1513528078794479,0.1433360129594802,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9605258107185364,0.2367435246706009,0.1650065034627914,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.8026232123374939,0.1395021378993988,0.1322548389434814,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.851650059223175,0.1682348102331161,0.7555005550384521,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256774902344,290.6667785644531,1.0,0.3144394159317016,1.0,1.0,0.0,1.0,-1.726381778717041,1.72637939453125,2.42152373175486e-06,1.3325587511062622,0.0,0.0,0.0,37.820831298828125,43.0,221.955322265625,-0.0,404.6126403808594,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986778497695924,0.306641012430191,0.242260068655014,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520080566406,0.8238587975502014,0.1513528078794479,0.1433360129594802,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9605258107185364,0.2367435246706009,0.1650065034627914,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.8026232123374939,0.1395021378993988,0.1322548389434814,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.851650059223175,0.1682348102331161,0.7555005550384521,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256774902344,290.6667785644531,1.0,0.3144394159317016,1.0,1.0,0.0,1.0,-1.726381778717041,1.72637939453125,2.42152373175486e-06,1.3325587511062622,0.0,0.0,0.0,37.820831298828125,43.0,221.955322265625,-0.0,404.6126403808594,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
