time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207180,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978367686271667,0.3202172517776489,0.2363886386156082,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8338367938995361,0.1541414707899093,0.1458978205919265,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.973977029323578,0.2418246418237686,0.1684961169958114,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8125388622283936,0.1417844593524933,0.1343428045511245,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8622259497642517,0.171176791191101,0.7682326436042786,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.8240051269531,1.0,0.3173022866249084,1.0,1.0,0.0,1.0,-1.7443623542785645,1.744359850883484,2.4700343601580244e-06,1.346379041671753,0.0,0.0,0.0,37.4829216003418,61.0,220.0838165283203,-0.0,414.046875,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978367686271667,0.3202172517776489,0.2363886386156082,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8338367938995361,0.1541414707899093,0.1458978205919265,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.973977029323578,0.2418246418237686,0.1684961169958114,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8125388622283936,0.1417844593524933,0.1343428045511245,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8622259497642517,0.171176791191101,0.7682326436042786,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.8240051269531,1.0,0.3173022866249084,1.0,1.0,0.0,1.0,-1.7443623542785645,1.744359850883484,2.4700343601580244e-06,1.346379041671753,0.0,0.0,0.0,37.4829216003418,61.0,220.0838165283203,-0.0,414.046875,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9986670017242432,0.3262780010700226,0.2421708106994629,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8309203386306763,0.1555930823087692,0.1472799479961395,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9708828926086426,0.2444132566452026,0.1703089922666549,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872985839844,0.8092923164367676,0.1429767161607742,0.1354820132255554,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88885498046875,0.8589071035385132,0.1727124750614166,0.775170624256134,290.8914794921875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.9026184082031,1.0,0.3215364813804626,1.0,1.0,0.0,1.0,-1.7648323774337769,1.7648298740386963,2.5263238967454527e-06,1.3623814582824707,0.0,0.0,0.0,38.6475830078125,61.0,219.36471557617188,-0.0,429.6468811035156,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.9990000128746032,0.3316206037998199,0.2525524199008941,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.823668360710144,0.1570741832256317,0.1487195193767547,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.962131679058075,0.2470250874757766,0.1721597611904144,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8013227581977844,0.1441958546638488,0.1366755366325378,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8509060740470886,0.1742604225873947,0.7823388576507568,290.97003173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.98101806640625,1.0,0.3273814618587494,1.0,1.0,0.0,1.0,-1.7912819385528564,1.7912793159484863,2.600231027827249e-06,1.3830854892730713,0.0,0.0,0.0,40.62791061401367,79.0,218.5323944091797,-0.0,451.7501525878906,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.9990000128746032,0.3389467597007751,0.2776858508586883,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8035206198692322,0.1595938950777053,0.1512363255023956,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.9359108805656432,0.2514187395572662,0.175323411822319,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.780196487903595,0.1462765336036682,0.1387784779071808,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8302851915359497,0.1768263727426529,0.794597864151001,291.1004638671875,285.63818359375,291.2826232910156,287.37322998046875,291.2781982421875,297.7818908691406,291.111083984375,1.0,0.3401791453361511,1.0,1.0,0.0,1.0,-1.8455140590667725,1.8455113172531128,2.755776904450613e-06,1.4255372285842896,0.0,0.0,0.0,45.76874542236328,79.0,216.6137084960937,-0.0,502.3769836425781,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3401743471622467,0.2836556732654571,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.798609733581543,0.1600973010063171,0.1517485231161117,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9295173287391664,0.2522905766963959,0.1759582012891769,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7753907442092896,0.1466933339834213,0.1392088234424591,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.8256049156188965,0.1773275136947631,0.7970430850982666,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365966796875,1.0,0.3431020379066467,1.0,1.0,0.0,1.0,-1.857514500617981,1.857511639595032,2.790911594274803e-06,1.434924840927124,0.0,0.0,0.0,47.04522705078125,82.0,216.1370849609375,-0.0,514.396240234375,1.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273498535156,0.9891550540924072,0.3381504714488983,0.307864785194397,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.7686576247215271,0.1599880754947662,0.1537722498178482,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.8922125101089478,0.2520297169685364,0.1783612817525863,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.7468844652175903,0.1462970972061157,0.1408259868621826,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7355041503906,0.7951630353927612,0.1767311692237854,0.8057516813278198,287.6505126953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6898803710937,287.3785400390625,1.0,0.3565690219402313,1.0,1.0,0.0,1.0,-1.904394507408142,1.9043916463851929,2.931302333308849e-06,1.472050666809082,0.9782078862190248,0.9782078862190248,0.0,54.982566833496094,85.0,10188.8046875,-0.0,572.2796630859375,1.0,283.3129272460937,287.9095458984375,290.2565002441406,291.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,1653.4110107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0246317144483327,1.0,0.0,0.0,0.8465626835823059,0.846564769744873,5.133570368798247e-08,4.259631156921387,4.2596211433410645,9.839523045229726e-06,0.0,0.0,-0.0,3961.578369140625,0.0,18.92154884338379,1894.5699462890625,0.0,0.0,0.2204383611679077,1.0,0.0,3.0,1.0,0.0
12207600,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273498535156,0.9891550540924072,0.3381504714488983,0.307864785194397,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.7686576247215271,0.1599880754947662,0.1537722498178482,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.8922125101089478,0.2520297169685364,0.1783612817525863,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.7468844652175903,0.1462970972061157,0.1408259868621826,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7355041503906,0.7951630353927612,0.1767311692237854,0.8057516813278198,287.6505126953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6898803710937,287.3785400390625,1.0,0.3565690219402313,1.0,1.0,0.0,1.0,-1.904394507408142,1.9043916463851929,2.931302333308849e-06,1.472050666809082,0.9782078862190248,0.9782078862190248,0.0,54.982566833496094,85.0,10188.8046875,-0.0,572.2796630859375,1.0,283.3129272460937,287.9095458984375,290.2565002441406,291.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,1653.4110107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0246317144483327,1.0,0.0,0.0,0.8465626835823059,0.846564769744873,5.133570368798247e-08,4.259631156921387,4.2596211433410645,9.839523045229726e-06,0.0,0.0,-0.0,3961.578369140625,0.0,18.92154884338379,1894.5699462890625,0.0,0.0,0.2204383611679077,1.0,0.0,3.0,1.0,0.0
12207660,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8871157765388489,0.3195859789848327,0.2921149432659149,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.6965373754501343,0.151036188006401,0.1471418142318725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8077148199081421,0.2380666434764862,0.1701216250658035,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814636230469,0.6742033958435059,0.1373743861913681,0.1342543512582779,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7189894914627075,0.1655176728963852,0.765697717666626,285.7614440917969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43560791015625,285.7167358398437,1.0,0.362061470746994,1.0,1.0,0.0,1.0,-1.8116575479507449,1.8116549253463743,2.6597433588904096e-06,1.4003102779388428,0.9645161032676696,0.9645161032676696,0.0,73.5670394897461,73.0,11605.4765625,-0.0,566.0543823242188,1.0,283.2029113769531,285.36151123046875,291.76812744140625,292.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,4482.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952595949172973,1.0,0.0,0.0,1.374925136566162,1.37492835521698,1.261479809500088e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.6533203125,0.0,80.1858901977539,1895.436279296875,0.0,105.9072036743164,0.349367618560791,1.0,0.0,3.0,1.0,0.0
12207720,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8871157765388489,0.3195859789848327,0.2921149432659149,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.6965373754501343,0.151036188006401,0.1471418142318725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8077148199081421,0.2380666434764862,0.1701216250658035,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814636230469,0.6742033958435059,0.1373743861913681,0.1342543512582779,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7189894914627075,0.1655176728963852,0.765697717666626,285.7614440917969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43560791015625,285.7167358398437,1.0,0.362061470746994,1.0,1.0,0.0,1.0,-1.8116575479507449,1.8116549253463743,2.6597433588904096e-06,1.4003102779388428,0.9645161032676696,0.9645161032676696,0.0,73.5670394897461,73.0,11605.4765625,-0.0,566.0543823242188,1.0,283.2029113769531,285.36151123046875,291.76812744140625,292.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,4482.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952595949172973,1.0,0.0,0.0,1.374925136566162,1.37492835521698,1.261479809500088e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.6533203125,0.0,80.1858901977539,1895.436279296875,0.0,105.9072036743164,0.349367618560791,1.0,0.0,3.0,1.0,0.0
12207780,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.8546135425567627,0.311861127614975,0.2833776772022247,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.6656089425086975,0.1441633850336074,0.1403423994779586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.7743585109710693,0.2289077639579773,0.1630556732416153,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6440292000770569,0.1302457898855209,0.12725131213665,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.6852564215660095,0.1563744395971298,0.7229188680648804,285.3202209472656,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3040771484375,285.3002319335937,1.0,0.3578320443630218,1.0,1.0,0.0,1.0,-1.7247220277786257,1.7247196435928345,2.41757129515463e-06,1.3316775560379028,0.9578983783721924,0.9578983783721924,0.0,80.63795471191406,61.0,12286.4599609375,-0.0,529.3632202148438,1.0,283.1605224609375,284.814453125,291.515869140625,292.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,7959.2255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981084167957306,1.0,0.0,0.0,1.8230682611465447,1.8230741024017327,2.2176820380082066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.7080078125,0.0,187.2188262939453,1895.4371337890625,0.0,501.1540832519531,0.45869842171669,1.0,0.0,3.0,1.0,0.0
12207840,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.8546135425567627,0.311861127614975,0.2833776772022247,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.6656089425086975,0.1441633850336074,0.1403423994779586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.7743585109710693,0.2289077639579773,0.1630556732416153,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6440292000770569,0.1302457898855209,0.12725131213665,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.6852564215660095,0.1563744395971298,0.7229188680648804,285.3202209472656,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3040771484375,285.3002319335937,1.0,0.3578320443630218,1.0,1.0,0.0,1.0,-1.7247220277786257,1.7247196435928345,2.41757129515463e-06,1.3316775560379028,0.9578983783721924,0.9578983783721924,0.0,80.63795471191406,61.0,12286.4599609375,-0.0,529.3632202148438,1.0,283.1605224609375,284.814453125,291.515869140625,292.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,7959.2255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981084167957306,1.0,0.0,0.0,1.8230682611465447,1.8230741024017327,2.2176820380082066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.7080078125,0.0,187.2188262939453,1895.4371337890625,0.0,501.1540832519531,0.45869842171669,1.0,0.0,3.0,1.0,0.0
12207900,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8514647483825684,0.310240238904953,0.2814045250415802,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.660292387008667,0.1416649967432022,0.1377236247062683,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7693588137626648,0.2259136289358139,0.1606564819812774,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.6386275887489319,0.1276153773069381,0.1245055794715881,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.6784298419952393,0.1529256850481033,0.705942690372467,285.1950988769531,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2665100097656,285.17974853515625,1.0,0.3537958264350891,1.0,1.0,0.0,1.0,-1.692639708518982,1.6926374435424805,2.331664745724993e-06,1.306287407875061,0.9543641209602356,0.9543641209602356,0.0,80.47502136230469,61.0,12500.224609375,-0.0,508.4479064941406,1.0,283.1540222167969,284.6597595214844,291.23699951171875,292.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,9865.0830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489740371704102,1.0,0.0,0.0,2.0226619243621826,2.022669076919556,2.729857158101368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.478515625,0.0,255.9688262939453,1895.4371337890625,0.0,682.3323364257812,0.5046074986457825,1.0,0.0,3.0,1.0,0.0
12207960,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8530752062797546,0.3094173073768616,0.2802716195583343,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.6589100360870361,0.1396403312683105,0.1355383992195129,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7688723206520081,0.2236154675483703,0.1587790548801422,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6368334889411926,0.1254600882530212,0.1221957057714462,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6758691668510437,0.150071918964386,0.6915878057479858,285.106689453125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2403259277344,285.0957336425781,1.0,0.3489280939102173,1.0,1.0,0.0,1.0,-1.666386604309082,1.6663843393325806,2.262770294692018e-06,1.285491704940796,0.9501169323921204,0.9501169323921204,0.0,78.72539520263672,49.0,12630.53515625,-0.0,487.20654296875,1.0,283.1513977050781,284.5524597167969,290.97735595703125,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,11573.44140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719282031059265,1.0,0.0,0.0,2.183872938156128,2.1838812828063965,3.182351520081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.634521484375,0.0,322.5082092285156,1895.4371337890625,0.0,784.2423706054688,0.5466517210006714,1.0,0.0,3.0,1.0,0.0
12208020,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8651071786880493,0.3091925382614136,0.2794975936412811,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6638957858085632,0.1368476152420044,0.1323969513177871,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7765340209007263,0.2206282615661621,0.15625961124897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6403751373291016,0.1224272474646568,0.1188265457749366,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6793683171272278,0.1460095942020416,0.6706100702285767,284.995849609375,285.5548095703125,291.9899597167969,287.6446228027344,291.9853515625,297.211181640625,284.98907470703125,1.0,0.3385210037231445,1.0,1.0,0.0,1.0,-1.6294208765029907,1.6294187307357788,2.1679072688129963e-06,1.256181240081787,0.942665696144104,0.942665696144104,0.0,72.77212524414062,49.0,12857.1845703125,-0.0,448.5509948730469,1.0,283.1501770019531,284.4171447753906,290.66583251953125,291.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,14714.3330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692894458770752,1.0,0.0,0.0,2.444772720336914,2.4447832107543945,3.988139667399082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.33447265625,0.0,453.5086364746094,1895.4371337890625,0.0,771.8136596679688,0.6073607206344604,1.0,0.0,3.0,1.0,0.0
12208080,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8666889667510986,0.3092295527458191,0.279484212398529,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6647545099258423,0.1366432458162307,0.1321592032909393,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7776838541030884,0.2204175293445587,0.1560764759778976,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6410641670227051,0.1222012862563133,0.1185683459043502,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6801232099533081,0.1457040160894394,0.6690016984939575,284.9887390136719,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2094116210937,284.9822692871094,1.0,0.3375187516212463,1.0,1.0,0.0,1.0,-1.6266578435897827,1.6266556978225708,2.1609173472825205e-06,1.2539889812469482,0.9414233565330504,0.9414233565330504,0.0,72.11531829833984,37.0,12872.2548828125,-0.0,445.13623046875,1.0,283.150146484375,284.4086303710937,290.649169921875,291.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,14955.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674188137054443,1.0,0.0,0.0,2.4631686210632324,2.463179349899292,4.048383743793238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.46728515625,0.0,463.9171752929688,1895.4371337890625,0.0,763.1185913085938,0.6148178577423096,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8795576095581055,0.309651255607605,0.2795630693435669,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6722906827926636,0.1354039162397384,0.1306897550821304,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7873792052268982,0.2191584408283233,0.1549640595912933,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6472905278205872,0.1208152696490287,0.116959698498249,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6870149374008179,0.1438168138265609,0.6589725613594055,284.9438171386719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1999816894531,284.93865966796875,1.0,0.3304742276668548,1.0,1.0,0.0,1.0,-1.6096771955490112,1.609675049781799,2.118266365869204e-06,1.2405115365982056,0.9365098476409912,0.9365098476409912,0.0,67.27877044677734,37.0,12988.001953125,-0.0,422.18701171875,1.0,283.1500244140625,284.3529357910156,290.5780029296875,291.55889892578125,293.1499938964844,293.1499938964844,283.1499938964844,16784.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551903247833252,1.0,0.0,0.0,2.5961241722106934,2.5961360931396484,4.497221652854933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.02880859375,0.0,544.0772094726562,1895.4371337890625,0.0,694.576904296875,0.6445558667182922,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8923025131225586,0.3101557493209839,0.2797901034355163,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6803255677223206,0.1345885694026947,0.1296895295381546,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7972927093505859,0.2183460593223571,0.1542223393917083,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6541550755500793,0.1198852211236953,0.1158505007624626,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6945657134056091,0.1425335854291916,0.6520393490791321,284.9185791015625,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19512939453125,284.9147644042969,1.0,0.324707567691803,1.0,1.0,0.0,1.0,-1.598200798034668,1.5981987714767456,2.08973983717442e-06,1.231398344039917,0.9321568608283995,0.9321568608283995,0.0,63.12761306762695,25.0,13049.6181640625,-0.0,404.5252990722656,1.0,283.1500244140625,284.3218078613281,290.5640869140625,291.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,17938.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386086106300354,1.0,0.0,0.0,2.673943519592285,2.673956155776977,4.770872124026937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.142333984375,0.0,595.2152099609375,1895.4371337890625,0.0,640.697021484375,0.6664418578147888,1.0,0.0,3.0,1.0,0.0
12208260,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9337528347969056,0.3117026388645172,0.2806897461414337,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7062420845031738,0.1331172287464141,0.12779301404953,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8267015814781189,0.2169018536806106,0.152838796377182,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6775521636009216,0.1181567907333374,0.1137091070413589,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7186498641967773,0.140090525150299,0.6385502219200134,284.8766174316406,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.8743896484375,1.0,0.3110296428203583,1.0,1.0,0.0,1.0,-1.5765740871429443,1.576572060585022,2.0366367152746534e-06,1.2142142057418823,0.922609567642212,0.922609567642212,0.0,52.97472381591797,25.0,13181.9560546875,-0.0,365.6267395019531,1.0,283.1499938964844,284.26617431640625,290.6180419921875,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20497.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143285989761353,1.0,0.0,0.0,2.8308260440826416,2.830840349197388,5.347117166820681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.26318359375,0.0,708.5227661132812,1895.4371337890625,0.0,552.8880004882812,0.7051066160202026,1.0,0.0,3.0,1.0,0.0
12208320,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9337528347969056,0.3117026388645172,0.2806897461414337,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7062420845031738,0.1331172287464141,0.12779301404953,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8267015814781189,0.2169018536806106,0.152838796377182,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6775521636009216,0.1181567907333374,0.1137091070413589,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7186498641967773,0.140090525150299,0.6385502219200134,284.8766174316406,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.8743896484375,1.0,0.3110296428203583,1.0,1.0,0.0,1.0,-1.5765740871429443,1.576572060585022,2.0366367152746534e-06,1.2142142057418823,0.922609567642212,0.922609567642212,0.0,52.97472381591797,25.0,13181.9560546875,-0.0,365.6267395019531,1.0,283.1499938964844,284.26617431640625,290.6180419921875,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20497.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143285989761353,1.0,0.0,0.0,2.8308260440826416,2.830840349197388,5.347117166820681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.26318359375,0.0,708.5227661132812,1895.4371337890625,0.0,552.8880004882812,0.7051066160202026,1.0,0.0,3.0,1.0,0.0
12208380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9728108644485474,0.3136128783226013,0.2820654213428497,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7291121482849121,0.1320070475339889,0.1263913661241531,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8539818525314331,0.2158138453960418,0.1518229395151138,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7008100748062134,0.1167968437075614,0.1120689883828163,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7395765781402588,0.1380873769521713,0.627823531627655,284.8521728515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1892395019531,284.8510131835937,1.0,0.301098495721817,1.0,1.0,0.0,1.0,-1.5604733228683472,1.5604712963104248,1.997640538320411e-06,1.2013972997665403,0.9129961133003236,0.9129961133003236,0.0,45.61269760131836,25.0,13293.5869140625,-0.0,337.8403015136719,1.0,283.1499938964844,284.22998046875,290.7168884277344,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22679.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036029815673828,1.0,0.0,0.0,2.947192430496216,2.9472079277038574,5.795759534521494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.3544921875,0.0,802.3336791992188,1895.4371337890625,0.0,518.098388671875,0.7340585589408875,1.0,0.0,3.0,1.0,0.0
12208440,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9728108644485474,0.3136128783226013,0.2820654213428497,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7291121482849121,0.1320070475339889,0.1263913661241531,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8539818525314331,0.2158138453960418,0.1518229395151138,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7008100748062134,0.1167968437075614,0.1120689883828163,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7395765781402588,0.1380873769521713,0.627823531627655,284.8521728515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1892395019531,284.8510131835937,1.0,0.301098495721817,1.0,1.0,0.0,1.0,-1.5604733228683472,1.5604712963104248,1.997640538320411e-06,1.2013972997665403,0.9129961133003236,0.9129961133003236,0.0,45.61269760131836,25.0,13293.5869140625,-0.0,337.8403015136719,1.0,283.1499938964844,284.22998046875,290.7168884277344,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22679.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036029815673828,1.0,0.0,0.0,2.947192430496216,2.9472079277038574,5.795759534521494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.3544921875,0.0,802.3336791992188,1895.4371337890625,0.0,518.098388671875,0.7340585589408875,1.0,0.0,3.0,1.0,0.0
12208500,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9878087043762208,0.3146529495716095,0.2828727960586548,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7391677498817444,0.131538987159729,0.1258180737495422,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8670604825019836,0.2153496593236923,0.1514049023389816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7113590836524963,0.1162070930004119,0.1113794073462486,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7492988109588623,0.1371901780366897,0.6231570839881897,284.843505859375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.19000244140625,284.8424072265625,1.0,0.2971088290214538,1.0,1.0,0.0,1.0,-1.553821325302124,1.5538194179534912,1.9816693566099275e-06,1.1961013078689575,0.9083760380744934,0.9083760380744934,0.0,42.80198669433594,25.0,13351.5830078125,-0.0,327.1295471191406,1.0,283.1499938964844,284.2149658203125,290.76422119140625,291.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,23788.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028221607208252,1.0,0.0,0.0,3.001438617706299,3.0014548301696777,6.011076720824349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6845703125,0.0,849.09619140625,1895.4371337890625,0.0,515.655029296875,0.7448616623878479,1.0,0.0,3.0,1.0,0.0
12208560,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.3157447278499603,0.2833458185195923,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7486182451248169,0.1311125010251999,0.1253075450658798,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.879401445388794,0.214921161532402,0.1510289758443832,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7203754186630249,0.1156612411141395,0.1107547655701637,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7584299445152283,0.1363420784473419,0.6188279986381531,284.8387756347656,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19122314453125,284.8382263183594,1.0,0.2936349809169769,1.0,1.0,0.0,1.0,-1.5474292039871216,1.5474271774291992,1.9664259980345378e-06,1.191036581993103,0.9034796357154846,0.9034796357154846,0.0,40.459659576416016,25.0,13388.8955078125,-0.0,317.8531188964844,1.0,283.1499938964844,284.2059631347656,290.8044738769531,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,24559.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040701031684875,1.0,0.0,0.0,3.0339927673339844,3.0340092182159424,6.142178108348162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.157958984375,0.0,878.5923461914062,1895.4371337890625,0.0,519.5657958984375,0.7559399008750916,1.0,0.0,3.0,1.0,0.0
12208620,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3199805319309234,0.2718812823295593,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576128244400024,0.1303266733884811,0.1244647502899169,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8913598656654358,0.2141085863113403,0.150394931435585,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7280454635620117,0.1146440282464027,0.1096904501318931,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7663090229034424,0.134754478931427,0.611156165599823,284.8240661621094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044372558594,284.8231201171875,1.0,0.2873470485210418,1.0,1.0,0.0,1.0,-1.5211758613586426,1.5211739540100098,1.904670853036805e-06,1.170290231704712,0.8940252065658569,0.8940252065658569,0.0,37.96004486083984,25.0,13371.3828125,-0.0,299.03973388671875,1.0,283.1499938964844,284.1824645996094,290.85955810546875,291.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,26214.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093393921852112,1.0,0.0,0.0,3.099453449249268,3.099470853805542,6.410081709873339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.534912109375,0.0,940.4102783203124,1895.4371337890625,0.0,536.416748046875,0.7667349576950073,1.0,0.0,3.0,1.0,0.0
12208680,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3199805319309234,0.2718812823295593,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576128244400024,0.1303266733884811,0.1244647502899169,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8913598656654358,0.2141085863113403,0.150394931435585,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7280454635620117,0.1146440282464027,0.1096904501318931,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7663090229034424,0.134754478931427,0.611156165599823,284.8240661621094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044372558594,284.8231201171875,1.0,0.2873470485210418,1.0,1.0,0.0,1.0,-1.5211758613586426,1.5211739540100098,1.904670853036805e-06,1.170290231704712,0.8940252065658569,0.8940252065658569,0.0,37.96004486083984,25.0,13371.3828125,-0.0,299.03973388671875,1.0,283.1499938964844,284.1824645996094,290.85955810546875,291.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,26214.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093393921852112,1.0,0.0,0.0,3.099453449249268,3.099470853805542,6.410081709873339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.534912109375,0.0,940.4102783203124,1895.4371337890625,0.0,536.416748046875,0.7667349576950073,1.0,0.0,3.0,1.0,0.0
12208740,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.3263514339923858,0.2617659568786621,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7656130194664001,0.1296460181474685,0.123732142150402,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9018086194992064,0.213383138179779,0.149825319647789,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7345969676971436,0.113739475607872,0.1087444126605987,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7731961011886597,0.1333742141723632,0.6044231653213501,284.8228759765625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.8229064941406,1.0,0.282029926776886,1.0,1.0,0.0,1.0,-1.4984314441680908,1.4984296560287476,1.8519441482567345e-06,1.1520813703536987,0.8849449753761292,0.8849449753761292,0.0,35.93970489501953,28.0,13301.47265625,-0.0,283.5078430175781,1.0,283.1499938964844,284.1792297363281,290.8837585449219,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,26655.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133405923843384,1.0,0.0,0.0,3.0897812843322754,3.0897984504699707,6.37013727100566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.298095703125,0.0,935.457763671875,1895.4371337890625,0.0,549.5857543945312,0.7645164132118225,1.0,0.0,3.0,1.0,0.0
12208800,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.3263514339923858,0.2617659568786621,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7656130194664001,0.1296460181474685,0.123732142150402,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9018086194992064,0.213383138179779,0.149825319647789,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7345969676971436,0.113739475607872,0.1087444126605987,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7731961011886597,0.1333742141723632,0.6044231653213501,284.8228759765625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.8229064941406,1.0,0.282029926776886,1.0,1.0,0.0,1.0,-1.4984314441680908,1.4984296560287476,1.8519441482567345e-06,1.1520813703536987,0.8849449753761292,0.8849449753761292,0.0,35.93970489501953,28.0,13301.47265625,-0.0,283.5078430175781,1.0,283.1499938964844,284.1792297363281,290.8837585449219,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,26655.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133405923843384,1.0,0.0,0.0,3.0897812843322754,3.0897984504699707,6.37013727100566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.298095703125,0.0,935.457763671875,1895.4371337890625,0.0,549.5857543945312,0.7645164132118225,1.0,0.0,3.0,1.0,0.0
12208860,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3331387639045715,0.2561452984809875,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7697731852531433,0.1290770322084427,0.1231346577405929,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9074944853782654,0.212766483426094,0.14935202896595,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7376960515975952,0.1129509583115577,0.107938140630722,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7762361764907837,0.1321866363286972,0.5987396240234375,284.8333740234375,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.258544921875,284.8343505859375,1.0,0.2787454128265381,1.0,1.0,0.0,1.0,-1.482602596282959,1.4826006889343262,1.815759219425672e-06,1.1393572092056274,0.8764470219612122,0.8764470219612122,0.0,34.80777359008789,31.0,13247.7109375,-0.0,273.6653747558594,1.0,283.1499938964844,284.1890563964844,290.89654541015625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26490.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142871141433716,1.0,0.0,0.0,3.045694351196289,3.0457115173339844,6.189648615873011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.921630859375,0.0,899.6710815429688,1895.4371337890625,0.0,552.7490844726562,0.7540267109870911,1.0,0.0,3.0,1.0,0.0
12208920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3331387639045715,0.2561452984809875,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7697731852531433,0.1290770322084427,0.1231346577405929,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9074944853782654,0.212766483426094,0.14935202896595,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7376960515975952,0.1129509583115577,0.107938140630722,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7762361764907837,0.1321866363286972,0.5987396240234375,284.8333740234375,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.258544921875,284.8343505859375,1.0,0.2787454128265381,1.0,1.0,0.0,1.0,-1.482602596282959,1.4826006889343262,1.815759219425672e-06,1.1393572092056274,0.8764470219612122,0.8764470219612122,0.0,34.80777359008789,31.0,13247.7109375,-0.0,273.6653747558594,1.0,283.1499938964844,284.1890563964844,290.89654541015625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26490.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142871141433716,1.0,0.0,0.0,3.045694351196289,3.0457115173339844,6.189648615873011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.921630859375,0.0,899.6710815429688,1895.4371337890625,0.0,552.7490844726562,0.7540267109870911,1.0,0.0,3.0,1.0,0.0
12208980,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3393434286117553,0.2546405792236328,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7702226638793945,0.1286078244447708,0.1226595118641853,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9084933996200562,0.2122465968132019,0.1489672660827636,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7375317811965942,0.1122663542628288,0.1072580516338348,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.775536060333252,0.1311232298612594,0.593812108039856,284.85308837890625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.8547058105469,1.0,0.2771071195602417,1.0,1.0,0.0,1.0,-1.4730288982391355,1.4730271100997925,1.7940196812560316e-06,1.1315854787826538,0.8686946630477905,0.8686946630477905,0.0,34.41231155395508,34.0,13217.4169921875,-0.0,268.5289001464844,1.0,283.1499938964844,284.2083740234375,290.9111022949219,291.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,25941.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132129192352295,1.0,0.0,0.0,2.9816839694976807,2.9817004203796387,5.932211024628486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.09521484375,0.0,847.5084228515625,1895.4371337890625,0.0,549.1603393554688,0.7387095093727112,1.0,0.0,3.0,1.0,0.0
12209040,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3393434286117553,0.2546405792236328,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7702226638793945,0.1286078244447708,0.1226595118641853,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9084933996200562,0.2122465968132019,0.1489672660827636,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7375317811965942,0.1122663542628288,0.1072580516338348,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.775536060333252,0.1311232298612594,0.593812108039856,284.85308837890625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.8547058105469,1.0,0.2771071195602417,1.0,1.0,0.0,1.0,-1.4730288982391355,1.4730271100997925,1.7940196812560316e-06,1.1315854787826538,0.8686946630477905,0.8686946630477905,0.0,34.41231155395508,34.0,13217.4169921875,-0.0,268.5289001464844,1.0,283.1499938964844,284.2083740234375,290.9111022949219,291.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,25941.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132129192352295,1.0,0.0,0.0,2.9816839694976807,2.9817004203796387,5.932211024628486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.09521484375,0.0,847.5084228515625,1895.4371337890625,0.0,549.1603393554688,0.7387095093727112,1.0,0.0,3.0,1.0,0.0
