time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.3421446979045868,0.2552224397659302,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7692456245422363,0.128406137228012,0.1224616840481758,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9074127674102784,0.2120165228843689,0.1488023549318313,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7364000082015991,0.1119588539004325,0.1069594621658325,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7739574909210205,0.1306186616420745,0.591529130935669,284.8663635253906,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2898864746094,284.8685913085937,1.0,0.2768155336380005,1.0,1.0,0.0,1.0,-1.470191478729248,1.4701896905899048,1.7875649973575491e-06,1.1292393207550049,0.8652529716491699,0.8652529716491699,0.0,34.4422607421875,34.0,13202.1064453125,-0.0,267.3861694335937,1.0,283.1499938964844,284.2226257324219,290.9200744628906,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,25443.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124146938323975,1.0,0.0,0.0,2.9372332096099854,2.937248945236206,5.75665467295039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.47998046875,0.0,811.7919311523438,1895.4371337890625,0.0,546.50927734375,0.7307960391044617,1.0,0.0,3.0,1.0,0.0
12209160,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.3447303771972656,0.2565943896770477,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.767565131187439,0.1282250136137008,0.12228874117136,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9054274559020996,0.2118041962385177,0.1486543267965316,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.734656035900116,0.1116733029484748,0.1066870018839836,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7716515064239502,0.130125343799591,0.5893305540084839,284.8792724609375,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2967224121094,284.88134765625,1.0,0.2768352329730987,1.0,1.0,0.0,1.0,-1.4684855937957764,1.468483805656433,1.783649054232228e-06,1.127787709236145,0.8618084192276001,0.8618084192276001,0.0,34.60795211791992,37.0,13207.0791015625,-0.0,267.07012939453125,1.0,283.1499938964844,284.234375,290.930419921875,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,25152.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116996169090271,1.0,0.0,0.0,2.9068491458892822,2.906864643096924,5.638171387545299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.3681640625,0.0,788.2426147460938,1895.4371337890625,0.0,544.145263671875,0.7207260727882385,1.0,0.0,3.0,1.0,0.0
12209220,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3492644727230072,0.2613635659217834,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624369859695435,0.127917543053627,0.1220084875822067,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8993157744407654,0.2114231586456298,0.1483991891145706,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7296185493469238,0.1111616641283035,0.1062120273709297,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651986479759216,0.1291568428277969,0.5850950479507446,284.9100646972656,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050231933594,284.91241455078125,1.0,0.277681827545166,1.0,1.0,0.0,1.0,-1.4679116010665894,1.467909812927246,1.7821587334765354e-06,1.1271307468414309,0.8558830618858337,0.8558830618858337,0.0,35.303123474121094,40.0,13236.888671875,-0.0,268.5615539550781,1.0,283.1499938964844,284.26727294921875,290.95269775390625,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24213.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108227133750916,1.0,0.0,0.0,2.8267836570739746,2.826798677444458,5.331856982593308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.043701171875,0.0,727.3635864257812,1895.4371337890625,0.0,541.2606201171875,0.7014006972312927,1.0,0.0,3.0,1.0,0.0
12209280,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3492644727230072,0.2613635659217834,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624369859695435,0.127917543053627,0.1220084875822067,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8993157744407654,0.2114231586456298,0.1483991891145706,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7296185493469238,0.1111616641283035,0.1062120273709297,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651986479759216,0.1291568428277969,0.5850950479507446,284.9100646972656,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050231933594,284.91241455078125,1.0,0.277681827545166,1.0,1.0,0.0,1.0,-1.4679116010665894,1.467909812927246,1.7821587334765354e-06,1.1271307468414309,0.8558830618858337,0.8558830618858337,0.0,35.303123474121094,40.0,13236.888671875,-0.0,268.5615539550781,1.0,283.1499938964844,284.26727294921875,290.95269775390625,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24213.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108227133750916,1.0,0.0,0.0,2.8267836570739746,2.826798677444458,5.331856982593308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.043701171875,0.0,727.3635864257812,1895.4371337890625,0.0,541.2606201171875,0.7014006972312927,1.0,0.0,3.0,1.0,0.0
12209340,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.3517336249351501,0.2656111121177673,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7581686973571777,0.1277555227279663,0.1218710094690322,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8941205739974976,0.2112050503492355,0.1482605934143066,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7254942655563354,0.1108724847435951,0.1059532016515731,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7600374221801758,0.1285423785448074,0.5824558734893799,284.9320678710937,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3068542480469,284.934814453125,1.0,0.2787137031555176,1.0,1.0,0.0,1.0,-1.469199299812317,1.4691975116729736,1.784901201062894e-06,1.1280221939086914,0.8527530431747437,0.8527530431747437,0.0,35.978736877441406,40.0,13260.6689453125,-0.0,270.8037414550781,1.0,283.1499938964844,284.2925720214844,290.9671936035156,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,23460.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108706951141357,1.0,0.0,0.0,2.7681567668914795,2.7681710720062256,5.112987082611653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.4609375,0.0,684.4099731445312,1895.4371337890625,0.0,541.4180908203125,0.690025806427002,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.3529814183712005,0.2683441936969757,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7555182576179504,0.1276752650737762,0.1218071430921554,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8908485770225525,0.2110899984836578,0.1481905877590179,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.722920298576355,0.1107218936085701,0.1058221906423568,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7568737268447876,0.1281971931457519,0.5809887647628784,284.9434509277344,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30682373046875,284.9460144042969,1.0,0.2794395387172699,1.0,1.0,0.0,1.0,-1.47040057182312,1.4703987836837769,1.7875112234833068e-06,1.1289012432098389,0.8509880304336548,0.8509880304336548,0.0,36.42988967895508,43.0,13284.70703125,-0.0,272.4505310058594,1.0,283.1499938964844,284.3044738769531,290.97528076171875,291.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,23182.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111327171325684,1.0,0.0,0.0,2.745001792907715,2.745015859603882,5.027806651014544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.55517578125,0.0,668.0130004882812,1895.4371337890625,0.0,542.2786865234375,0.6815635561943054,1.0,0.0,3.0,1.0,0.0
12209460,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.3559439480304718,0.2770605087280273,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7475295066833496,0.1274910569190979,0.1216747537255287,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8808186650276184,0.2107978910207748,0.1480207443237304,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7149315476417542,0.1103466227650642,0.1055075302720069,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7474384307861328,0.1272383630275726,0.5769515633583069,284.97930908203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30328369140625,284.9820251464844,1.0,0.28192999958992,1.0,1.0,0.0,1.0,-1.4752761125564575,1.4752743244171145,1.798250764295517e-06,1.1325854063034058,0.8472021818161011,0.8472021818161011,0.0,37.92238998413086,46.0,13342.111328125,-0.0,278.3104858398437,1.0,283.1499938964844,284.3446960449219,290.99481201171875,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22096.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124183893203735,1.0,0.0,0.0,2.663642644882202,2.6636557579040527,4.734185097277077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.735107421875,0.0,611.8176879882812,1895.4371337890625,0.0,546.521484375,0.6617169380187988,1.0,0.0,3.0,1.0,0.0
12209520,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.3559439480304718,0.2770605087280273,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7475295066833496,0.1274910569190979,0.1216747537255287,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8808186650276184,0.2107978910207748,0.1480207443237304,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7149315476417542,0.1103466227650642,0.1055075302720069,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7474384307861328,0.1272383630275726,0.5769515633583069,284.97930908203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30328369140625,284.9820251464844,1.0,0.28192999958992,1.0,1.0,0.0,1.0,-1.4752761125564575,1.4752743244171145,1.798250764295517e-06,1.1325854063034058,0.8472021818161011,0.8472021818161011,0.0,37.92238998413086,46.0,13342.111328125,-0.0,278.3104858398437,1.0,283.1499938964844,284.3446960449219,290.99481201171875,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22096.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124183893203735,1.0,0.0,0.0,2.663642644882202,2.6636557579040527,4.734185097277077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.735107421875,0.0,611.8176879882812,1895.4371337890625,0.0,546.521484375,0.6617169380187988,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.358211874961853,0.2871116399765014,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7390636205673218,0.1273605972528457,0.1216047927737236,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8699951767921448,0.2105436623096466,0.1478856652975082,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.70572429895401,0.1100306212902069,0.105260819196701,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7375158667564392,0.1262791752815246,0.5729635953903198,285.0169677734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29547119140625,285.019775390625,1.0,0.2850033342838287,1.0,1.0,0.0,1.0,-1.4820116758346558,1.4820098876953125,1.8133341654902324e-06,1.1378452777862549,0.8445907235145569,0.8445907235145569,0.0,39.72309494018555,49.0,13406.279296875,-0.0,285.80780029296875,1.0,283.1499938964844,284.3873596191406,291.0102844238281,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20976.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142443180084229,1.0,0.0,0.0,2.583982467651367,2.58399510383606,4.455254156709998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1865234375,0.0,559.5155029296875,1895.4371337890625,0.0,552.60546875,0.6421599984169006,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.358211874961853,0.2871116399765014,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7390636205673218,0.1273605972528457,0.1216047927737236,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8699951767921448,0.2105436623096466,0.1478856652975082,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.70572429895401,0.1100306212902069,0.105260819196701,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7375158667564392,0.1262791752815246,0.5729635953903198,285.0169677734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29547119140625,285.019775390625,1.0,0.2850033342838287,1.0,1.0,0.0,1.0,-1.4820116758346558,1.4820098876953125,1.8133341654902324e-06,1.1378452777862549,0.8445907235145569,0.8445907235145569,0.0,39.72309494018555,49.0,13406.279296875,-0.0,285.80780029296875,1.0,283.1499938964844,284.3873596191406,291.0102844238281,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20976.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142443180084229,1.0,0.0,0.0,2.583982467651367,2.58399510383606,4.455254156709998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1865234375,0.0,559.5155029296875,1895.4371337890625,0.0,552.60546875,0.6421599984169006,1.0,0.0,3.0,1.0,0.0
12209700,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591246306896209,0.2925257384777069,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7347708344459534,0.1273164302110672,0.121592104434967,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.864473819732666,0.2104315459728241,0.1478302776813507,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7008511424064636,0.1098949611186981,0.1051613613963127,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324843406677246,0.1257998496294021,0.5709853172302246,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904357910156,285.040771484375,1.0,0.2867182493209839,1.0,1.0,0.0,1.0,-1.4859349727630615,1.4859330654144287,1.8221726350020613e-06,1.1409233808517456,0.8438066840171814,0.8438066840171814,0.0,40.72378540039063,49.0,13431.271484375,-0.0,290.08251953125,1.0,283.1499938964844,284.4120483398437,291.016357421875,291.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,20286.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152258276939392,1.0,0.0,0.0,2.537078380584717,2.537090539932251,4.294979589758441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.500732421875,0.0,529.9334716796875,1895.4371337890625,0.0,555.904541015625,0.6333746910095215,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3599186837673187,0.2981391549110412,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7304853200912476,0.1272888928651809,0.1215971484780311,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.858972430229187,0.2103321850299835,0.1477855145931244,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6959483623504639,0.109775997698307,0.1050798520445823,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7274340391159058,0.125322625041008,0.5690248012542725,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2849426269531,285.058837890625,1.0,0.2885335683822632,1.0,1.0,0.0,1.0,-1.490174412727356,1.4901726245880127,1.8317680314794416e-06,1.144262194633484,0.843212366104126,0.843212366104126,0.0,41.783302307128906,37.0,13474.5693359375,-0.0,294.6703491210937,1.0,283.1499938964844,284.4319152832031,291.0220947265625,291.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,19838.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162584781646729,1.0,0.0,0.0,2.5067317485809326,2.506743669509888,4.192847598005756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.907958984375,0.0,511.3205261230469,1895.4371337890625,0.0,559.3971557617188,0.626059353351593,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3627062141895294,0.2960051596164703,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319968342781067,0.1272476762533188,0.1215393543243408,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860713541507721,0.2101234942674636,0.1476326286792755,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6971855759620667,0.1095543578267097,0.1048504337668418,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7273147106170654,0.1243666037917137,0.5646514892578125,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791320800781,1.0,0.2863340973854065,1.0,1.0,0.0,1.0,-1.481847047805786,1.4818452596664429,1.8130049284081904e-06,1.1377555131912231,0.8427881598472595,0.8427881598472595,0.0,41.25741195678711,25.0,13458.4912109375,-0.0,289.6019287109375,1.0,283.1499938964844,284.4553527832031,291.031005859375,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19183.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518336296081543,1.0,0.0,0.0,2.462857961654663,2.462869167327881,4.047361983339215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.443359375,0.0,485.1080627441406,1895.4371337890625,0.0,566.4927978515625,0.6154583096504211,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3627062141895294,0.2960051596164703,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319968342781067,0.1272476762533188,0.1215393543243408,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860713541507721,0.2101234942674636,0.1476326286792755,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6971855759620667,0.1095543578267097,0.1048504337668418,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7273147106170654,0.1243666037917137,0.5646514892578125,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791320800781,1.0,0.2863340973854065,1.0,1.0,0.0,1.0,-1.481847047805786,1.4818452596664429,1.8130049284081904e-06,1.1377555131912231,0.8427881598472595,0.8427881598472595,0.0,41.25741195678711,25.0,13458.4912109375,-0.0,289.6019287109375,1.0,283.1499938964844,284.4553527832031,291.031005859375,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19183.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518336296081543,1.0,0.0,0.0,2.462857961654663,2.462869167327881,4.047361983339215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.443359375,0.0,485.1080627441406,1895.4371337890625,0.0,566.4927978515625,0.6154583096504211,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690482079982757,0.2818681895732879,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7429820895195007,0.1272274106740951,0.1214196756482124,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8744522333145142,0.2098897844552993,0.1474040746688842,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7086504697799683,0.1093585193157196,0.1045635268092155,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365834712982178,0.123511753976345,0.5602098703384399,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29901123046875,285.08062744140625,1.0,0.2797089517116546,1.0,1.0,0.0,1.0,-1.4587876796722412,1.458785891532898,1.7614179341762792e-06,1.119460940361023,0.8430405259132385,0.8430405259132385,0.0,38.4199447631836,28.0,13349.373046875,-0.0,272.4047546386719,1.0,283.1499938964844,284.4604797363281,291.03192138671875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191735625267029,1.0,0.0,0.0,2.435211420059204,2.435222625732422,3.957006242671923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.68115234375,0.0,468.9108276367188,1895.4371337890625,0.0,569.3778076171875,0.6087347269058228,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690482079982757,0.2818681895732879,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7429820895195007,0.1272274106740951,0.1214196756482124,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8744522333145142,0.2098897844552993,0.1474040746688842,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7086504697799683,0.1093585193157196,0.1045635268092155,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365834712982178,0.123511753976345,0.5602098703384399,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29901123046875,285.08062744140625,1.0,0.2797089517116546,1.0,1.0,0.0,1.0,-1.4587876796722412,1.458785891532898,1.7614179341762792e-06,1.119460940361023,0.8430405259132385,0.8430405259132385,0.0,38.4199447631836,28.0,13349.373046875,-0.0,272.4047546386719,1.0,283.1499938964844,284.4604797363281,291.03192138671875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191735625267029,1.0,0.0,0.0,2.435211420059204,2.435222625732422,3.957006242671923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.68115234375,0.0,468.9108276367188,1895.4371337890625,0.0,569.3778076171875,0.6087347269058228,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776306509971618,0.2721477448940277,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.751215934753418,0.1272564679384231,0.1213703602552414,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8845266103744507,0.2096660584211349,0.1471974849700927,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7165242433547974,0.1092136055231094,0.104349672794342,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.743241012096405,0.1228496953845024,0.5567169189453125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33233642578125,285.0804138183594,1.0,0.275608479976654,1.0,1.0,0.0,1.0,-1.4423524141311646,1.4423507452011108,1.7250760038223234e-06,1.1062586307525637,0.8440557718276978,0.8440557718276978,0.0,36.52821731567383,31.0,13295.13671875,-0.0,260.7695617675781,1.0,283.1499938964844,284.46368408203125,291.0293884277344,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18443.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182199478149414,1.0,0.0,0.0,2.418795824050904,2.418806791305542,3.9038377508404665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.706298828125,0.0,459.2365417480469,1895.4371337890625,0.0,566.0928955078125,0.6046786904335022,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776306509971618,0.2721477448940277,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.751215934753418,0.1272564679384231,0.1213703602552414,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8845266103744507,0.2096660584211349,0.1471974849700927,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7165242433547974,0.1092136055231094,0.104349672794342,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.743241012096405,0.1228496953845024,0.5567169189453125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33233642578125,285.0804138183594,1.0,0.275608479976654,1.0,1.0,0.0,1.0,-1.4423524141311646,1.4423507452011108,1.7250760038223234e-06,1.1062586307525637,0.8440557718276978,0.8440557718276978,0.0,36.52821731567383,31.0,13295.13671875,-0.0,260.7695617675781,1.0,283.1499938964844,284.46368408203125,291.0293884277344,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18443.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182199478149414,1.0,0.0,0.0,2.418795824050904,2.418806791305542,3.9038377508404665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.706298828125,0.0,459.2365417480469,1895.4371337890625,0.0,566.0928955078125,0.6046786904335022,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858507871627807,0.2674145996570587,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7555566430091858,0.1273369789123535,0.121404729783535,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8895164132118225,0.2094718515872955,0.1470349282026291,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7202476859092712,0.1091164276003837,0.104217030107975,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7462392449378967,0.1223130971193313,0.5540592074394226,285.0834350585937,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617858886719,285.0837707519531,1.0,0.2733930349349975,1.0,1.0,0.0,1.0,-1.4331636428833008,1.433161973953247,1.7049685538950143e-06,1.0988729000091553,0.8460052013397217,0.8460052013397217,0.0,35.60789489746094,34.0,13300.994140625,-0.0,254.70347595214844,1.0,283.1499938964844,284.46856689453125,291.0317687988281,292.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18217.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168777108192444,1.0,0.0,0.0,2.41078782081604,2.4107987880706787,3.878031975546037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.512939453125,0.0,454.1770324707031,1895.4371337890625,0.0,561.5022583007812,0.6025906205177307,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858507871627807,0.2674145996570587,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7555566430091858,0.1273369789123535,0.121404729783535,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8895164132118225,0.2094718515872955,0.1470349282026291,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7202476859092712,0.1091164276003837,0.104217030107975,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7462392449378967,0.1223130971193313,0.5540592074394226,285.0834350585937,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617858886719,285.0837707519531,1.0,0.2733930349349975,1.0,1.0,0.0,1.0,-1.4331636428833008,1.433161973953247,1.7049685538950143e-06,1.0988729000091553,0.8460052013397217,0.8460052013397217,0.0,35.60789489746094,34.0,13300.994140625,-0.0,254.70347595214844,1.0,283.1499938964844,284.46856689453125,291.0317687988281,292.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18217.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168777108192444,1.0,0.0,0.0,2.41078782081604,2.4107987880706787,3.878031975546037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.512939453125,0.0,454.1770324707031,1895.4371337890625,0.0,561.5022583007812,0.6025906205177307,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.3896803855895996,0.266548752784729,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7564412355422974,0.127394437789917,0.1214483827352523,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.890364408493042,0.2093846052885055,0.1469680070877075,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7208914160728455,0.1090837940573692,0.1041757836937904,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7465083003044128,0.1220646724104881,0.5528984069824219,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3737487792969,285.0862121582031,1.0,0.2728902697563171,1.0,1.0,0.0,1.0,-1.4306520223617554,1.4306503534317017,1.69947350059374e-06,1.0968282222747805,0.847167432308197,0.847167432308197,0.0,35.426116943359375,34.0,13320.091796875,-0.0,253.2276153564453,1.0,283.1499938964844,284.4712219238281,291.0347900390625,292.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18127.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164833068847656,1.0,0.0,0.0,2.409298896789551,2.409309864044189,3.873242917507014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.03466796875,0.0,453.0019226074219,1895.4371337890625,0.0,560.1605834960938,0.6021321415901184,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.393297016620636,0.266577810049057,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7565346956253052,0.1274619847536087,0.1215076148509979,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8902089595794678,0.2093025296926498,0.1469091325998306,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7208098769187927,0.1090608164668083,0.1041496247053146,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7460092306137085,0.1218192875385284,0.5517930388450623,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3836669921875,285.0891418457031,1.0,0.2727382779121399,1.0,1.0,0.0,1.0,-1.4293279647827148,1.4293261766433716,1.696550725682755e-06,1.0957199335098269,0.848119854927063,0.848119854927063,0.0,35.40623474121094,37.0,13347.9404296875,-0.0,252.63623046875,1.0,283.1499938964844,284.4742126464844,291.0384826660156,292.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18064.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516396701335907,1.0,0.0,0.0,2.4087352752685547,2.4087462425231934,3.87143131774792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.064208984375,0.0,452.4152526855469,1895.4371337890625,0.0,559.866455078125,0.6019147634506226,1.0,0.0,3.0,1.0,0.0
12210420,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998728096485138,0.2690151035785675,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7546250820159912,0.1276240795850753,0.1216676011681556,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8872398138046265,0.2091509848833084,0.146811842918396,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7187172174453735,0.1090411022305488,0.1041379123926162,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429569363594055,0.1213191002607345,0.5496400594711304,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0966186523437,1.0,0.2733529508113861,1.0,1.0,0.0,1.0,-1.429728388786316,1.4297267198562622,1.697281277301954e-06,1.0959020853042605,0.8501126766204834,0.8501126766204834,0.0,35.796356201171875,40.0,13426.6865234375,-0.0,253.75,1.0,283.1499938964844,284.48126220703125,291.0461120605469,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172224044799805,1.0,0.0,0.0,2.409921407699585,2.4099321365356445,3.875244374285103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1318359375,0.0,452.5399475097656,1895.4371337890625,0.0,562.677490234375,0.6020463705062866,1.0,0.0,3.0,1.0,0.0
12210480,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998728096485138,0.2690151035785675,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7546250820159912,0.1276240795850753,0.1216676011681556,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8872398138046265,0.2091509848833084,0.146811842918396,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7187172174453735,0.1090411022305488,0.1041379123926162,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429569363594055,0.1213191002607345,0.5496400594711304,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0966186523437,1.0,0.2733529508113861,1.0,1.0,0.0,1.0,-1.429728388786316,1.4297267198562622,1.697281277301954e-06,1.0959020853042605,0.8501126766204834,0.8501126766204834,0.0,35.796356201171875,40.0,13426.6865234375,-0.0,253.75,1.0,283.1499938964844,284.48126220703125,291.0461120605469,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172224044799805,1.0,0.0,0.0,2.409921407699585,2.4099321365356445,3.875244374285103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1318359375,0.0,452.5399475097656,1895.4371337890625,0.0,562.677490234375,0.6020463705062866,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040734469890594,0.2724575996398926,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7518208622932434,0.1277605891227722,0.1218130439519882,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8832763433456421,0.2090502083301544,0.1467560231685638,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7158375978469849,0.1090461984276771,0.1041592434048652,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7393478751182556,0.1209411993622779,0.5480754375457764,285.1022644042969,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.40216064453125,285.10308837890625,1.0,0.2744430601596832,1.0,1.0,0.0,1.0,-1.432114839553833,1.4321130514144895,1.7023352256728683e-06,1.0976827144622805,0.8516287803649902,0.8516287803649902,0.0,36.38786697387695,40.0,13499.1064453125,-0.0,256.17340087890625,1.0,283.1499938964844,284.4870910644531,291.0506286621094,292.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,17924.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185572504997253,1.0,0.0,0.0,2.412260770797729,2.412271738052368,3.8827718640277453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.185302734375,0.0,453.449951171875,1895.4371337890625,0.0,567.252685546875,0.6024971604347229,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.4055910110473633,0.2741215229034424,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7504754662513733,0.1278176754713058,0.1218756884336471,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.881405234336853,0.2090125679969787,0.146737053990364,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7144496440887451,0.1090520545840263,0.1041735187172889,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376895546913147,0.1207890510559082,0.5474554896354675,285.1049499511719,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4030456542969,285.1058349609375,1.0,0.2749915421009063,1.0,1.0,0.0,1.0,-1.4334372282028198,1.433435559272766,1.705156591924606e-06,1.0986857414245603,0.8522382378578186,0.8522382378578186,0.0,36.67947006225586,43.0,13530.20703125,-0.0,257.43133544921875,1.0,283.1499938964844,284.4894714355469,291.0520324707031,292.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17908.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192093849182129,1.0,0.0,0.0,2.41343092918396,2.413441896438598,3.886539730046934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.793701171875,0.0,453.9468078613281,1895.4371337890625,0.0,569.5016479492188,0.6027345657348633,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104898273944855,0.2813839912414551,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7447429895401001,0.1280391961336136,0.1221256181597709,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8735079169273376,0.2088849693536758,0.1466808468103408,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7083325982093811,0.109090007841587,0.1042501628398895,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7308087348937988,0.1202197074890136,0.5451712608337402,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4020080566406,285.1174011230469,1.0,0.2774600386619568,1.0,1.0,0.0,1.0,-1.4397368431091309,1.4397351741790771,1.7186913510158774e-06,1.1035163402557373,0.8545212149620056,0.8545212149620056,0.0,37.98177337646485,46.0,13660.5390625,-0.0,263.2406921386719,1.0,283.1499938964844,284.4989013671875,291.0552673339844,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220105648040771,1.0,0.0,0.0,2.4186251163482666,2.4186360836029053,3.9032872223288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.6708984375,0.0,456.2765197753906,1895.4371337890625,0.0,579.2651977539062,0.6038228273391724,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104898273944855,0.2813839912414551,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7447429895401001,0.1280391961336136,0.1221256181597709,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8735079169273376,0.2088849693536758,0.1466808468103408,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7083325982093811,0.109090007841587,0.1042501628398895,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7308087348937988,0.1202197074890136,0.5451712608337402,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4020080566406,285.1174011230469,1.0,0.2774600386619568,1.0,1.0,0.0,1.0,-1.4397368431091309,1.4397351741790771,1.7186913510158774e-06,1.1035163402557373,0.8545212149620056,0.8545212149620056,0.0,37.98177337646485,46.0,13660.5390625,-0.0,263.2406921386719,1.0,283.1499938964844,284.4989013671875,291.0552673339844,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220105648040771,1.0,0.0,0.0,2.4186251163482666,2.4186360836029053,3.9032872223288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.6708984375,0.0,456.2765197753906,1895.4371337890625,0.0,579.2651977539062,0.6038228273391724,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.414668470621109,0.2902824282646179,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7380720376968384,0.1282960474491119,0.1224181950092315,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8643799424171448,0.2087853699922561,0.1466486752033233,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7008810639381409,0.1091606095433235,0.1043675020337104,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.7228290438652039,0.1196203604340553,0.5427926778793335,285.1361999511719,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380310058594,1.0,0.2805792391300201,1.0,1.0,0.0,1.0,-1.4480164051055908,1.4480146169662476,1.736650915518112e-06,1.1099284887313845,0.8571360111236572,0.8571360111236572,0.0,39.63180541992188,49.0,13840.095703125,-0.0,270.7963562011719,1.0,283.1499938964844,284.5126953125,291.0569152832031,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17823.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254483222961426,1.0,0.0,0.0,2.425253629684448,2.425264358520508,3.924710654246155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.34716796875,0.0,459.3544006347656,1895.4371337890625,0.0,591.4802856445312,0.605239748954773,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.414668470621109,0.2902824282646179,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7380720376968384,0.1282960474491119,0.1224181950092315,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8643799424171448,0.2087853699922561,0.1466486752033233,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7008810639381409,0.1091606095433235,0.1043675020337104,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.7228290438652039,0.1196203604340553,0.5427926778793335,285.1361999511719,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380310058594,1.0,0.2805792391300201,1.0,1.0,0.0,1.0,-1.4480164051055908,1.4480146169662476,1.736650915518112e-06,1.1099284887313845,0.8571360111236572,0.8571360111236572,0.0,39.63180541992188,49.0,13840.095703125,-0.0,270.7963562011719,1.0,283.1499938964844,284.5126953125,291.0569152832031,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17823.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254483222961426,1.0,0.0,0.0,2.425253629684448,2.425264358520508,3.924710654246155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.34716796875,0.0,459.3544006347656,1895.4371337890625,0.0,591.4802856445312,0.605239748954773,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9990000128746032,0.4165096580982208,0.2952133119106293,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7345364093780518,0.1284389644861221,0.1225825771689415,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.8595702052116394,0.2087483257055282,0.1466449797153473,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.69688481092453,0.1092091277241706,0.1044430360198021,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7185025215148926,0.1193122267723083,0.5415833592414856,285.1468811035156,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908996582031,285.1487121582031,1.0,0.2823408544063568,1.0,1.0,0.0,1.0,-1.452767252922058,1.4527654647827148,1.7470332522862009e-06,1.1136292219161987,0.8585559129714966,0.8585559129714966,0.0,40.57006454467773,49.0,13934.85546875,-0.0,275.1470642089844,1.0,283.1499938964844,284.5198669433594,291.0575256347656,292.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17805.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274381041526794,1.0,0.0,0.0,2.4290716648101807,2.42908263206482,3.937078361104797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.38037109375,0.0,461.1583557128906,1895.4371337890625,0.0,598.66943359375,0.6060627102851868,1.0,0.0,3.0,1.0,0.0
