time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.4181925058364868,0.3004064559936523,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7309181094169617,0.1285900920629501,0.1227576360106468,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.8546822667121887,0.2087173759937286,0.1466478854417801,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.6927766799926758,0.1092651709914207,0.1045285612344741,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7139380574226379,0.1189981997013092,0.5403593182563782,285.1576843261719,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852844238281,285.1595458984375,1.0,0.2842154204845428,1.0,1.0,0.0,1.0,-1.457848072052002,1.4578462839126587,1.7581958218215732e-06,1.117600917816162,0.8600499033927917,0.8600499033927917,0.0,41.5758171081543,52.0,14032.193359375,-0.0,279.83502197265625,1.0,283.1499938964844,284.527099609375,291.0577697753906,292.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17788.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529577374458313,1.0,0.0,0.0,2.433197021484375,2.4332079887390137,3.950462144075573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.437255859375,0.0,463.1257934570313,1895.4371337890625,0.0,606.497314453125,0.6069557666778564,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.4211129546165466,0.3114157021045685,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7235218286514282,0.128914400935173,0.123135782778263,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448756337165833,0.2086694836616516,0.1466691792011261,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.684407651424408,0.1093967482447624,0.1047253906726837,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7040150761604309,0.1183531135320663,0.5378644466400146,285.17950439453125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.181396484375,1.0,0.2882416844367981,1.0,1.0,0.0,1.0,-1.4687846899032593,1.468782901763916,1.7824232827479136e-06,1.126191020011902,0.863257110118866,0.863257110118866,0.0,43.76589584350586,55.0,14232.853515625,-0.0,290.0917663574219,1.0,283.1499938964844,284.5415954589844,291.056884765625,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341626405715942,1.0,0.0,0.0,2.4422967433929443,2.442307710647583,3.980065343967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.494140625,0.0,467.5174255371094,1895.4371337890625,0.0,623.625244140625,0.6089349985122681,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.4211129546165466,0.3114157021045685,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7235218286514282,0.128914400935173,0.123135782778263,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448756337165833,0.2086694836616516,0.1466691792011261,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.684407651424408,0.1093967482447624,0.1047253906726837,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7040150761604309,0.1183531135320663,0.5378644466400146,285.17950439453125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.181396484375,1.0,0.2882416844367981,1.0,1.0,0.0,1.0,-1.4687846899032593,1.468782901763916,1.7824232827479136e-06,1.126191020011902,0.863257110118866,0.863257110118866,0.0,43.76589584350586,55.0,14232.853515625,-0.0,290.0917663574219,1.0,283.1499938964844,284.5415954589844,291.056884765625,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341626405715942,1.0,0.0,0.0,2.4422967433929443,2.442307710647583,3.980065343967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.494140625,0.0,467.5174255371094,1895.4371337890625,0.0,623.625244140625,0.6089349985122681,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.423471987247467,0.3230481445789337,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7159271240234375,0.1292652338743209,0.1235474199056625,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8352355360984802,0.2086362838745117,0.1467070877552032,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.6760704517364502,0.1095511615276336,0.1049522906541824,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6937460899353027,0.1176870316267013,0.5353081822395325,285.201416015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2032775878906,1.0,0.2925598323345184,1.0,1.0,0.0,1.0,-1.4804922342300415,1.4804904460906982,1.80865436050226e-06,1.1354401111602783,0.8667571544647217,0.8667571544647217,0.0,46.1638069152832,58.0,14439.3193359375,-0.0,301.3634338378906,1.0,283.1499938964844,284.55596923828125,291.0543212890625,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17729.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538964569568634,1.0,0.0,0.0,2.452457427978516,2.4524686336517334,4.013251384549221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.41259765625,0.0,472.4889526367188,1895.4371337890625,0.0,642.0839233398438,0.6111555099487305,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.423471987247467,0.3230481445789337,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7159271240234375,0.1292652338743209,0.1235474199056625,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8352355360984802,0.2086362838745117,0.1467070877552032,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.6760704517364502,0.1095511615276336,0.1049522906541824,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6937460899353027,0.1176870316267013,0.5353081822395325,285.201416015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2032775878906,1.0,0.2925598323345184,1.0,1.0,0.0,1.0,-1.4804922342300415,1.4804904460906982,1.80865436050226e-06,1.1354401111602783,0.8667571544647217,0.8667571544647217,0.0,46.1638069152832,58.0,14439.3193359375,-0.0,301.3634338378906,1.0,283.1499938964844,284.55596923828125,291.0543212890625,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17729.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538964569568634,1.0,0.0,0.0,2.452457427978516,2.4524686336517334,4.013251384549221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.41259765625,0.0,472.4889526367188,1895.4371337890625,0.0,642.0839233398438,0.6111555099487305,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9990000128746032,0.4256947636604309,0.3345359861850738,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7088091373443604,0.1299860030412674,0.124181218445301,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8265364766120911,0.2089498192071914,0.146896481513977,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.6688054800033569,0.1100741773843765,0.1053991392254829,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6843956708908081,0.1173555627465248,0.5336275100708008,285.2237548828125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.2257385253906,1.0,0.2971215844154358,1.0,1.0,0.0,1.0,-1.4937889575958252,1.493787169456482,1.838770003814716e-06,1.145964741706848,0.8705552220344543,0.8705552220344543,0.0,48.64482116699219,61.0,14658.0537109375,-0.0,313.7495422363281,1.0,283.1499938964844,284.5707092285156,291.0509033203125,292.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,17702.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437391996383667,1.0,0.0,0.0,2.463600873947144,2.4636120796203613,4.049804829264758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.60009765625,0.0,478.0092468261719,1895.4371337890625,0.0,660.9793701171875,0.6135993599891663,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9990000128746032,0.4256947636604309,0.3345359861850738,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7088091373443604,0.1299860030412674,0.124181218445301,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8265364766120911,0.2089498192071914,0.146896481513977,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.6688054800033569,0.1100741773843765,0.1053991392254829,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6843956708908081,0.1173555627465248,0.5336275100708008,285.2237548828125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.2257385253906,1.0,0.2971215844154358,1.0,1.0,0.0,1.0,-1.4937889575958252,1.493787169456482,1.838770003814716e-06,1.145964741706848,0.8705552220344543,0.8705552220344543,0.0,48.64482116699219,61.0,14658.0537109375,-0.0,313.7495422363281,1.0,283.1499938964844,284.5707092285156,291.0509033203125,292.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,17702.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437391996383667,1.0,0.0,0.0,2.463600873947144,2.4636120796203613,4.049804829264758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.60009765625,0.0,478.0092468261719,1895.4371337890625,0.0,660.9793701171875,0.6135993599891663,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.428218811750412,0.3450047373771667,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.7034648060798645,0.1312441825866699,0.1253400295972824,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.8195734024047852,0.2097437232732772,0.1474383920431137,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.6637960076332092,0.111139178276062,0.1063742637634277,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.6772749423980713,0.1175518557429313,0.5343654155731201,285.24859619140625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.25079345703125,1.0,0.3019699454307556,1.0,1.0,0.0,1.0,-1.5104540586471558,1.510452151298523,1.8769867438095389e-06,1.1591699123382568,0.8747007250785828,0.8747007250785828,0.0,51.060977935791016,64.0,14906.0576171875,-0.0,327.77752685546875,1.0,283.1499938964844,284.5874938964844,291.0488586425781,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484777092933655,1.0,0.0,0.0,2.4757142066955566,2.4757254123687744,4.089727667633269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.38720703125,0.0,484.07562255859375,1895.4371337890625,0.0,680.2786254882812,0.616261899471283,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.428218811750412,0.3450047373771667,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.7034648060798645,0.1312441825866699,0.1253400295972824,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.8195734024047852,0.2097437232732772,0.1474383920431137,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.6637960076332092,0.111139178276062,0.1063742637634277,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.6772749423980713,0.1175518557429313,0.5343654155731201,285.24859619140625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.25079345703125,1.0,0.3019699454307556,1.0,1.0,0.0,1.0,-1.5104540586471558,1.510452151298523,1.8769867438095389e-06,1.1591699123382568,0.8747007250785828,0.8747007250785828,0.0,51.060977935791016,64.0,14906.0576171875,-0.0,327.77752685546875,1.0,283.1499938964844,284.5874938964844,291.0488586425781,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484777092933655,1.0,0.0,0.0,2.4757142066955566,2.4757254123687744,4.089727667633269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.38720703125,0.0,484.07562255859375,1895.4371337890625,0.0,680.2786254882812,0.616261899471283,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.9990000128746032,0.4295772016048431,0.3500188887119293,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.701320230960846,0.13201504945755,0.1260679066181183,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8164865374565125,0.2102596312761306,0.1478025168180465,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.6618636846542358,0.1118161901831626,0.1070126667618751,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.6743069291114807,0.1177937686443328,0.535441517829895,285.2619323730469,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.26422119140625,1.0,0.3045024573802948,1.0,1.0,0.0,1.0,-1.519841551780701,1.519839644432068,1.8987431076311625e-06,1.1666123867034912,0.8769153356552124,0.8769153356552124,0.0,52.26915740966797,64.0,15039.67578125,-0.0,335.4080505371094,1.0,283.1499938964844,284.5965881347656,291.048828125,292.1153869628906,293.1499938964844,293.1499938964844,283.1499938964844,17662.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509309768676758,1.0,0.0,0.0,2.482144355773926,2.482155561447144,4.1109993276222667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.964599609375,0.0,487.3216247558594,1895.4371337890625,0.0,690.48876953125,0.6176770925521851,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9990000128746032,0.4309759736061096,0.354949802160263,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.699424147605896,0.1328578889369964,0.1268705576658249,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8135660886764526,0.2108354717493057,0.1482124328613281,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.6601999998092651,0.1125681102275848,0.1077281311154365,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.6716278791427612,0.1181110888719558,0.5368841886520386,285.2757568359375,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.2781066894531,1.0,0.3071021735668182,1.0,1.0,0.0,1.0,-1.529807209968567,1.5298051834106443,1.922017872857396e-06,1.1745140552520752,0.8792262673377991,0.8792262673377991,0.0,53.48699951171875,52.0,15178.6630859375,-0.0,343.4323425292969,1.0,283.1499938964844,284.6059875488281,291.04937744140625,292.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,17649.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534823536872864,1.0,0.0,0.0,2.488820552825928,2.4888319969177246,4.1331443867420603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9462890625,0.0,490.7108154296875,1895.4371337890625,0.0,701.2677001953125,0.6191477179527283,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9990000128746032,0.4353116750717163,0.3516951501369476,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7049605250358582,0.134712353348732,0.1285424828529358,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8174313902854919,0.2121114432811737,0.1490537524223327,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.6654744744300842,0.1142413541674614,0.1092298030853271,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.675255298614502,0.1189349144697189,0.5401504039764404,285.29412841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2948913574219,1.0,0.3065250217914581,1.0,1.0,0.0,1.0,-1.5346533060073853,1.5346513986587524,1.9335464003233938e-06,1.1784892082214355,0.8839607834815979,0.8839607834815979,0.0,52.90077972412109,55.0,15340.453125,-0.0,344.2873840332031,1.0,283.1499938964844,284.6148376464844,291.05010986328125,292.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17627.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586601495742798,1.0,0.0,0.0,2.5027883052825928,2.5027997493743896,4.179666461823217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.68896484375,0.0,497.8856201171875,1895.4371337890625,0.0,723.6533203125,0.6222324967384338,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9990000128746032,0.4353116750717163,0.3516951501369476,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7049605250358582,0.134712353348732,0.1285424828529358,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8174313902854919,0.2121114432811737,0.1490537524223327,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.6654744744300842,0.1142413541674614,0.1092298030853271,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.675255298614502,0.1189349144697189,0.5401504039764404,285.29412841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2948913574219,1.0,0.3065250217914581,1.0,1.0,0.0,1.0,-1.5346533060073853,1.5346513986587524,1.9335464003233938e-06,1.1784892082214355,0.8839607834815979,0.8839607834815979,0.0,52.90077972412109,55.0,15340.453125,-0.0,344.2873840332031,1.0,283.1499938964844,284.6148376464844,291.05010986328125,292.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17627.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586601495742798,1.0,0.0,0.0,2.5027883052825928,2.5027997493743896,4.179666461823217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.68896484375,0.0,497.8856201171875,1895.4371337890625,0.0,723.6533203125,0.6222324967384338,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.9990000128746032,0.4405503869056701,0.350023478269577,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.7090253233909607,0.1363638937473297,0.1300441622734069,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.8199642300605774,0.2132454812526703,0.1498106122016906,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.6694661378860474,0.1157398447394371,0.1105901077389717,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6779883503913879,0.1198184043169021,0.5437514185905457,285.3048400878906,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.3063049316406,1.0,0.3073548972606659,1.0,1.0,0.0,1.0,-1.541306972503662,1.5413049459457395,1.9491544662741944e-06,1.183679223060608,0.8878232836723328,0.8878232836723328,0.0,52.678016662597656,55.0,15480.1337890625,-0.0,346.9979553222656,1.0,283.1499938964844,284.6206359863281,291.04754638671875,292.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,17615.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620874762535095,1.0,0.0,0.0,2.5143208503723145,2.514332294464112,4.218273375045101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.62744140625,0.0,503.8988342285156,1895.4371337890625,0.0,738.8538818359375,0.6247909069061279,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.9990000128746032,0.4418953061103821,0.3499500155448913,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7098302245140076,0.1367990225553512,0.130444198846817,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.8203655481338501,0.2135452777147293,0.1500132381916046,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.6702852845191956,0.1161347851157188,0.1109532788395881,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6785041689872742,0.120068073272705,0.5448043942451477,285.3085021972656,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100280761719,1.0,0.3076900839805603,1.0,1.0,0.0,1.0,-1.5436418056488037,1.543639898300171,1.954678054971737e-06,1.1855252981185913,0.8888231515884399,0.8888231515884399,0.0,52.70732498168945,58.0,15521.74609375,-0.0,348.2354736328125,1.0,283.1499938964844,284.622802734375,291.0470886230469,292.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,17611.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628529787063599,1.0,0.0,0.0,2.517263889312744,2.517275333404541,4.228154750762769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.2470703125,0.0,505.4408264160156,1895.4371337890625,0.0,742.2914428710938,0.6254439353942871,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9990000128746032,0.4486057758331299,0.3508748114109039,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.7130950093269348,0.1391015648841858,0.1325773447751999,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.821545422077179,0.2151410430669784,0.1511022895574569,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.6737516522407532,0.1182223260402679,0.1128895431756973,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6805093288421631,0.1214569509029388,0.5508028864860535,285.3293762207031,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.3312683105469,1.0,0.3100674152374267,1.0,1.0,0.0,1.0,-1.558144211769104,1.5581421852111816,1.989225211218581e-06,1.197004795074463,0.8940178751945496,0.8940178751945496,0.0,53.17809295654297,61.0,15754.89453125,0.0,356.7572937011719,1.0,283.1499938964844,284.6357421875,291.0478210449219,292.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,17595.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665783286094666,1.0,0.0,0.0,2.5323498249053955,2.5323615074157715,4.278985272776481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2548828125,0.0,513.3975830078125,1895.4371337890625,0.0,759.2423706054688,0.6287931799888611,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9990000128746032,0.4486057758331299,0.3508748114109039,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.7130950093269348,0.1391015648841858,0.1325773447751999,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.821545422077179,0.2151410430669784,0.1511022895574569,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.6737516522407532,0.1182223260402679,0.1128895431756973,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6805093288421631,0.1214569509029388,0.5508028864860535,285.3293762207031,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.3312683105469,1.0,0.3100674152374267,1.0,1.0,0.0,1.0,-1.558144211769104,1.5581421852111816,1.989225211218581e-06,1.197004795074463,0.8940178751945496,0.8940178751945496,0.0,53.17809295654297,61.0,15754.89453125,0.0,356.7572937011719,1.0,283.1499938964844,284.6357421875,291.0478210449219,292.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,17595.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665783286094666,1.0,0.0,0.0,2.5323498249053955,2.5323615074157715,4.278985272776481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2548828125,0.0,513.3975830078125,1895.4371337890625,0.0,759.2423706054688,0.6287931799888611,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.4551432728767395,0.3536565601825714,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7153469920158386,0.1416013240814209,0.1349162608385086,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8215623497962952,0.2168884575366974,0.1523102968931198,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.6763039827346802,0.1204820722341537,0.1150086000561714,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6816489100456238,0.1230352371931076,0.5577888488769531,285.3540344238281,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024658203125,285.35614013671875,1.0,0.3134453296661377,1.0,1.0,0.0,1.0,-1.576671123504639,1.5766690969467163,2.033936652878765e-06,1.2116804122924805,0.8995676040649414,0.8995676040649414,0.0,54.11968612670898,64.0,16024.4970703125,0.0,368.7543029785156,1.0,283.1499938964844,284.6516418457031,291.0535583496094,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17577.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707085132598877,1.0,0.0,0.0,2.5480761528015137,2.5480878353118896,4.332296157372184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.18408203125,0.0,521.78515625,1895.4371337890625,0.0,778.4737548828125,0.6322874426841736,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.4551432728767395,0.3536565601825714,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7153469920158386,0.1416013240814209,0.1349162608385086,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8215623497962952,0.2168884575366974,0.1523102968931198,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.6763039827346802,0.1204820722341537,0.1150086000561714,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6816489100456238,0.1230352371931076,0.5577888488769531,285.3540344238281,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024658203125,285.35614013671875,1.0,0.3134453296661377,1.0,1.0,0.0,1.0,-1.576671123504639,1.5766690969467163,2.033936652878765e-06,1.2116804122924805,0.8995676040649414,0.8995676040649414,0.0,54.11968612670898,64.0,16024.4970703125,0.0,368.7543029785156,1.0,283.1499938964844,284.6516418457031,291.0535583496094,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17577.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707085132598877,1.0,0.0,0.0,2.5480761528015137,2.5480878353118896,4.332296157372184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.18408203125,0.0,521.78515625,1895.4371337890625,0.0,778.4737548828125,0.6322874426841736,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.4583208858966827,0.3556292355060577,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7161812782287598,0.1429201513528823,0.1361570507287979,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.8212199807167053,0.2178153693675995,0.1529556959867477,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.6772972345352173,0.121671125292778,0.116130381822586,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6819422841072083,0.1238820180296897,0.5615792274475098,285.3674621582031,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.410888671875,285.36968994140625,1.0,0.315448135137558,1.0,1.0,0.0,1.0,-1.5872005224227903,1.5871983766555786,2.0596310150722275e-06,1.2200210094451904,0.9024859070777892,0.9024859070777892,0.0,54.74166488647461,64.0,16170.962890625,0.0,375.9162292480469,1.0,283.1499938964844,284.66046142578125,291.0577087402344,292.1878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17568.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730723142623901,1.0,0.0,0.0,2.5561890602111816,2.5562009811401367,4.359928027497517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.52001953125,0.0,526.14990234375,1895.4371337890625,0.0,789.6904907226562,0.634091317653656,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9990000128746032,0.4614357650279999,0.3579317331314087,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7168617248535156,0.144282579421997,0.1374426186084747,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8206872940063477,0.2187759578227996,0.1536270380020141,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.6781352758407593,0.1228971630334854,0.1172907128930091,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6820820569992065,0.1247624456882476,0.5655408501625061,285.381591796875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41851806640625,285.3838806152344,1.0,0.3176310956478119,1.0,1.0,0.0,1.0,-1.5984628200531006,1.5984607934951782,2.0873401354037924e-06,1.2289408445358276,0.9055042862892152,0.9055042862892152,0.0,55.452144622802734,67.0,16324.2900390625,0.0,383.7911987304688,1.0,283.1499938964844,284.6697998046875,291.0623474121094,292.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,17559.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756548643112183,1.0,0.0,0.0,2.564471960067749,2.564483642578125,4.388228660445748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.306640625,0.0,530.6327514648438,1895.4371337890625,0.0,802.1228637695312,0.6389337778091431,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.4649688005447387,0.360987514257431,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.7174878716468811,0.1459184885025024,0.1389934569597244,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.8198568820953369,0.2199277579784393,0.1544387489557266,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6789395213127136,0.124366357922554,0.1186879575252533,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.6820737719535828,0.12582328915596,0.5703495144844055,285.39178466796875,284.95001220703125,295.5331420898437,288.0408935546875,295.5304870605469,297.42633056640625,285.3933410644531,1.0,0.3203786611557007,1.0,1.0,0.0,1.0,-1.612417459487915,1.612415432929993,2.1219968857622007e-06,1.239990234375,0.9090362787246704,0.9090362787246704,0.0,56.3828010559082,67.0,16531.34765625,0.0,393.8213195800781,1.0,283.1499938964844,284.6700744628906,291.06915283203125,292.2197570800781,293.1499938964844,293.1499938964844,283.1499938964844,17878.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790877342224121,1.0,0.0,0.0,2.59818959236145,2.5982017517089844,4.5043802288091683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.51904296875,0.0,551.0637817382812,1895.4371337890625,0.0,818.9383544921875,0.6443966627120972,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.4674310684204101,0.3634044826030731,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7178328037261963,0.1471193581819534,0.1401343792676925,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.819130003452301,0.2207707017660141,0.1550341993570327,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6794062852859497,0.1254428029060363,0.1197141706943512,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6819584369659424,0.1266026496887207,0.5738953948020935,285.40057373046875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4311828613281,285.4023742675781,1.0,0.3224674165248871,1.0,1.0,0.0,1.0,-1.6228926181793213,1.6228904724121094,2.1482469492184464e-06,1.2482820749282837,0.9116360545158386,0.9116360545158386,0.0,57.11343765258789,70.0,16674.296875,0.0,401.5387878417969,1.0,283.1499938964844,284.6737976074219,291.0737609863281,292.23260498046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817354321479797,1.0,0.0,0.0,2.6139109134674072,2.6139230728149414,4.559055639674625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.8310546875,0.0,560.564697265625,1895.4371337890625,0.0,832.1369018554688,0.6510600447654724,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.9990000128746032,0.4731058180332184,0.3698338568210602,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.718393862247467,0.1500876396894455,0.1429632902145385,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8170433640480042,0.2228450328111648,0.1565061211585998,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6802372932434082,0.1280959993600845,0.1222522184252739,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813958287239075,0.1285274773836136,0.5826950073242188,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4162292480469,1.0,0.3278176486492157,1.0,1.0,0.0,1.0,-1.649386286735535,1.6493841409683228,2.215535687355441e-06,1.2692420482635498,0.9179207682609558,0.9179207682609558,0.0,59.05332565307617,73.0,17053.13671875,0.0,421.7059631347656,1.0,283.1499938964844,284.6708984375,291.0853576660156,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18641.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887633562088013,1.0,0.0,0.0,2.679227352142334,2.679240226745605,4.78974641282548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.6630859375,0.0,602.2220458984375,1895.4371337890625,0.0,868.1552124023438,0.6670063138008118,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.9990000128746032,0.4731058180332184,0.3698338568210602,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.718393862247467,0.1500876396894455,0.1429632902145385,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8170433640480042,0.2228450328111648,0.1565061211585998,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6802372932434082,0.1280959993600845,0.1222522184252739,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813958287239075,0.1285274773836136,0.5826950073242188,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4162292480469,1.0,0.3278176486492157,1.0,1.0,0.0,1.0,-1.649386286735535,1.6493841409683228,2.215535687355441e-06,1.2692420482635498,0.9179207682609558,0.9179207682609558,0.0,59.05332565307617,73.0,17053.13671875,0.0,421.7059631347656,1.0,283.1499938964844,284.6708984375,291.0853576660156,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18641.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887633562088013,1.0,0.0,0.0,2.679227352142334,2.679240226745605,4.78974641282548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.6630859375,0.0,602.2220458984375,1895.4371337890625,0.0,868.1552124023438,0.6670063138008118,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9990000128746032,0.4784834086894989,0.3769838809967041,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7186907529830933,0.1531781405210495,0.1459165513515472,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145976662635803,0.2249943763017654,0.1580359041690826,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6807721257209778,0.1308468282222747,0.1248916462063789,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805424690246582,0.1305265873670578,0.5918700695037842,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4276733398437,1.0,0.333570659160614,1.0,1.0,0.0,1.0,-1.677537202835083,1.6775349378585815,2.2884401005285326e-06,1.2914927005767822,0.9243406057357788,0.9243406057357788,0.0,61.223819732666016,76.0,17454.240234375,0.0,444.0741882324219,1.0,283.1499938964844,284.66412353515625,291.0963439941406,292.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,19442.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963947176933289,1.0,0.0,0.0,2.754901647567749,2.754915237426758,5.064138122179429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.36865234375,0.0,653.2009887695312,1895.4371337890625,0.0,908.9241333007812,0.6854348182678223,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9990000128746032,0.4784834086894989,0.3769838809967041,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7186907529830933,0.1531781405210495,0.1459165513515472,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145976662635803,0.2249943763017654,0.1580359041690826,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6807721257209778,0.1308468282222747,0.1248916462063789,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805424690246582,0.1305265873670578,0.5918700695037842,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4276733398437,1.0,0.333570659160614,1.0,1.0,0.0,1.0,-1.677537202835083,1.6775349378585815,2.2884401005285326e-06,1.2914927005767822,0.9243406057357788,0.9243406057357788,0.0,61.223819732666016,76.0,17454.240234375,0.0,444.0741882324219,1.0,283.1499938964844,284.66412353515625,291.0963439941406,292.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,19442.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963947176933289,1.0,0.0,0.0,2.754901647567749,2.754915237426758,5.064138122179429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.36865234375,0.0,653.2009887695312,1895.4371337890625,0.0,908.9241333007812,0.6854348182678223,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.4836018681526184,0.3846423625946045,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7188541293144226,0.1563861966133117,0.1489874124526977,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8119449615478516,0.2272205501794815,0.1596228331327438,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6811448931694031,0.1336903274059295,0.1276252418756485,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6795409917831421,0.1325976699590683,0.6013955473899841,285.436767578125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515380859375,285.4380798339844,1.0,0.3396354615688324,1.0,1.0,0.0,1.0,-1.7070426940917969,1.707040309906006,2.366404942222289e-06,1.314789652824402,0.930891454219818,0.930891454219818,0.0,63.581241607666016,79.0,17872.966796875,0.0,468.4720458984375,1.0,283.1499938964844,284.6556091308594,291.1069030761719,292.3362121582031,293.1499938964844,293.1499938964844,283.1499938964844,20347.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043463945388794,1.0,0.0,0.0,2.83716344833374,2.8371777534484863,5.371085762817529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.859375,0.0,711.8851318359375,1895.4371337890625,0.0,953.2715454101562,0.7054330110549927,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.4836018681526184,0.3846423625946045,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7188541293144226,0.1563861966133117,0.1489874124526977,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8119449615478516,0.2272205501794815,0.1596228331327438,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6811448931694031,0.1336903274059295,0.1276252418756485,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6795409917831421,0.1325976699590683,0.6013955473899841,285.436767578125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515380859375,285.4380798339844,1.0,0.3396354615688324,1.0,1.0,0.0,1.0,-1.7070426940917969,1.707040309906006,2.366404942222289e-06,1.314789652824402,0.930891454219818,0.930891454219818,0.0,63.581241607666016,79.0,17872.966796875,0.0,468.4720458984375,1.0,283.1499938964844,284.6556091308594,291.1069030761719,292.3362121582031,293.1499938964844,293.1499938964844,283.1499938964844,20347.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043463945388794,1.0,0.0,0.0,2.83716344833374,2.8371777534484863,5.371085762817529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.859375,0.0,711.8851318359375,1895.4371337890625,0.0,953.2715454101562,0.7054330110549927,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.4860772788524627,0.3886037468910217,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.7189213633537292,0.1580341607332229,0.1505661308765411,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8105823993682861,0.228363886475563,0.1604388058185577,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6813077330589294,0.1351460516452789,0.1290263533592224,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6790249347686768,0.1336607784032821,0.606290340423584,285.4403381347656,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.453125,285.441162109375,1.0,0.3427615463733673,1.0,1.0,0.0,1.0,-1.7222331762313845,1.7222306728363037,2.407161673545488e-06,1.3267735242843628,0.934198558330536,0.934198558330536,0.0,64.81774139404297,79.0,18095.501953125,0.0,481.3906555175781,1.0,283.1499938964844,284.64801025390625,291.1124267578125,292.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,20944.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084078550338745,1.0,0.0,0.0,2.8879990577697754,2.8880136013031006,5.565285050579405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.580078125,0.0,750.0204467773438,1895.4371337890625,0.0,976.6193237304688,0.7150094509124756,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.9990000128746032,0.4885018765926361,0.3926308751106262,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7189909815788269,0.1597117036581039,0.1521728932857513,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8092076778411865,0.2295271605253219,0.1612683832645416,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.6814659237861633,0.1366234868764877,0.1304485946893692,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.6785114407539368,0.1347422301769256,0.6112686991691589,285.44708251953125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.454345703125,285.4483642578125,1.0,0.3459397256374359,1.0,1.0,0.0,1.0,-1.7376784086227417,1.737676024436951,2.44903253587836e-06,1.3389513492584229,0.9375786781311036,0.9375786781311036,0.0,66.08786010742188,82.0,18306.005859375,0.0,494.7696533203125,1.0,283.1499938964844,284.6465759277344,291.1175842285156,292.37213134765625,293.1499938964844,293.1499938964844,283.1499938964844,21321.2578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124557852745056,1.0,0.0,0.0,2.9234321117401123,2.923447132110596,5.702684688912996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1572265625,0.0,777.1270751953125,1895.4371337890625,0.0,1000.3436279296876,0.7263771891593933,1.0,0.0,3.0,1.0,0.0
