time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4932214319705963,0.4008055627346039,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7191863656044006,0.1631573289632797,0.1554742902517318,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8064786791801453,0.2319166958332061,0.1629734933376312,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6818159818649292,0.1396430730819702,0.1333570182323455,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6775453686714172,0.1369625329971313,0.6214931011199951,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560241699219,285.4590759277344,1.0,0.3524263799190521,1.0,1.0,0.0,1.0,-1.7692729234695437,1.769270420074463,2.536029114708072e-06,1.363839030265808,0.9444106817245485,0.9444106817245485,0.0,68.71188354492188,70.0,18751.099609375,0.0,522.86865234375,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,22341.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620653510093689,1.0,0.0,0.0,3.0119662284851074,3.0119822025299072,6.053318770682381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.30908203125,0.0,848.0990600585938,1895.4371337890625,0.0,1049.7506103515625,0.7478474974632263,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4932214319705963,0.4008055627346039,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7191863656044006,0.1631573289632797,0.1554742902517318,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8064786791801453,0.2319166958332061,0.1629734933376312,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6818159818649292,0.1396430730819702,0.1333570182323455,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6775453686714172,0.1369625329971313,0.6214931011199951,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560241699219,285.4590759277344,1.0,0.3524263799190521,1.0,1.0,0.0,1.0,-1.7692729234695437,1.769270420074463,2.536029114708072e-06,1.363839030265808,0.9444106817245485,0.9444106817245485,0.0,68.71188354492188,70.0,18751.099609375,0.0,522.86865234375,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,22341.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620653510093689,1.0,0.0,0.0,3.0119662284851074,3.0119822025299072,6.053318770682381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.30908203125,0.0,848.0990600585938,1895.4371337890625,0.0,1049.7506103515625,0.7478474974632263,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.9990000128746032,0.4983317255973816,0.3975500464439392,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251904606819153,0.1662689745426178,0.1583648025989532,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8110792636871338,0.2340624779462814,0.1644399762153625,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6883751749992371,0.1423562914133072,0.1358778625726699,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.682910144329071,0.1389726847410202,0.6302842497825623,285.4593811035156,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46258544921875,285.4594116210937,1.0,0.3533768951892853,1.0,1.0,0.0,1.0,-1.7841917276382446,1.7841891050338743,2.577956820459804e-06,1.3757493495941162,0.9504096508026124,0.9504096508026124,0.0,68.2834243774414,70.0,19038.611328125,0.0,531.3761596679688,1.0,283.1499938964844,284.6221008300781,291.137939453125,292.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,23307.333984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277405619621277,1.0,0.0,0.0,3.093291044235229,3.0933077335357666,6.384616995092074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.5595703125,0.0,917.0362548828124,1895.4371337890625,0.0,1093.8941650390625,0.7646085023880005,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9990000128746032,0.4992272555828094,0.3963667750358581,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7264155149459839,0.1666994094848632,0.1587572395801544,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8121821284294128,0.2343578040599823,0.1646364033222198,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6897220015525818,0.1427309662103653,0.1362184882164001,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6840946674346924,0.1392544507980346,0.6314749717712402,285.4593200683594,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4646911621094,285.4593505859375,1.0,0.3532370328903198,1.0,1.0,0.0,1.0,-1.7853176593780518,1.7853150367736816,2.5811368686845526e-06,1.3766473531723022,0.9512239098548888,0.9512239098548888,0.0,68.0309829711914,73.0,19066.779296875,0.0,531.3538818359375,1.0,283.1499938964844,284.6203308105469,291.13873291015625,292.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,23398.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628626823425293,1.0,0.0,0.0,3.101579427719116,3.1015963554382324,6.418878228942049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.05517578125,0.0,924.2109985351562,1895.4371337890625,0.0,1099.5057373046875,0.7695623636245728,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5072444677352905,0.3938443064689636,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7326293587684631,0.1703681200742721,0.1621657311916351,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165529370307922,0.2368654161691665,0.166351318359375,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6966098546981812,0.1459216326475143,0.1391828805208206,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897696852684021,0.1417128592729568,0.642174243927002,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866638183594,285.4590759277344,1.0,0.3557870090007782,1.0,1.0,0.0,1.0,-1.8048384189605715,1.8048357963562007,2.6362263270129915e-06,1.391900897026062,0.9579742550849916,0.9579742550849916,0.0,67.88346099853516,76.0,19399.529296875,0.0,543.9398803710938,1.0,283.1499938964844,284.60333251953125,291.1448669433594,292.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,24480.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352578401565552,1.0,0.0,0.0,3.1911911964416504,3.191209077835083,6.795149261051847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6455078125,0.0,1004.7601928710938,1895.4371337890625,0.0,1142.1234130859375,0.7912703156471252,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5072444677352905,0.3938443064689636,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7326293587684631,0.1703681200742721,0.1621657311916351,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165529370307922,0.2368654161691665,0.166351318359375,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6966098546981812,0.1459216326475143,0.1391828805208206,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897696852684021,0.1417128592729568,0.642174243927002,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866638183594,285.4590759277344,1.0,0.3557870090007782,1.0,1.0,0.0,1.0,-1.8048384189605715,1.8048357963562007,2.6362263270129915e-06,1.391900897026062,0.9579742550849916,0.9579742550849916,0.0,67.88346099853516,76.0,19399.529296875,0.0,543.9398803710938,1.0,283.1499938964844,284.60333251953125,291.1448669433594,292.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,24480.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352578401565552,1.0,0.0,0.0,3.1911911964416504,3.191209077835083,6.795149261051847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6455078125,0.0,1004.7601928710938,1895.4371337890625,0.0,1142.1234130859375,0.7912703156471252,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152482986450195,0.394086480140686,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374264597892761,0.1741705685853958,0.165726900100708,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191595673561096,0.2394586056470871,0.1681429296731948,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7019054889678955,0.149218663573265,0.1422750204801559,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6940076351165771,0.1443191766738891,0.6537145376205444,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5070495605469,285.4645080566406,1.0,0.3594685196876526,1.0,1.0,0.0,1.0,-1.829124093055725,1.829121470451355,2.705839733607718e-06,1.4109556674957275,0.964842677116394,0.964842677116394,0.0,68.50178527832031,79.0,19780.6484375,0.0,562.4090576171875,1.0,283.1499938964844,284.5913391113281,291.1552124023437,292.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,25572.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412648558616638,1.0,0.0,0.0,3.28041934967041,3.280438184738159,7.180456691457948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.93505859375,0.0,1089.43505859375,1895.4371337890625,0.0,1181.673095703125,0.8128713965415955,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152482986450195,0.394086480140686,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374264597892761,0.1741705685853958,0.165726900100708,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191595673561096,0.2394586056470871,0.1681429296731948,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7019054889678955,0.149218663573265,0.1422750204801559,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6940076351165771,0.1443191766738891,0.6537145376205444,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5070495605469,285.4645080566406,1.0,0.3594685196876526,1.0,1.0,0.0,1.0,-1.829124093055725,1.829121470451355,2.705839733607718e-06,1.4109556674957275,0.964842677116394,0.964842677116394,0.0,68.50178527832031,79.0,19780.6484375,0.0,562.4090576171875,1.0,283.1499938964844,284.5913391113281,291.1552124023437,292.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,25572.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412648558616638,1.0,0.0,0.0,3.28041934967041,3.280438184738159,7.180456691457948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.93505859375,0.0,1089.43505859375,1895.4371337890625,0.0,1181.673095703125,0.8128713965415955,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191586017608643,0.3949295282363891,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7394633889198303,0.1761209517717361,0.1675612330436706,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8200206756591797,0.2407893687486648,0.1690675914287567,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7041341066360474,0.1509057879447937,0.1438649296760559,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6957408785820007,0.1456643491983413,0.6597223877906799,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5159606933594,285.4668273925781,1.0,0.3616613149642944,1.0,1.0,0.0,1.0,-1.842571496963501,1.8425687551498413,2.7448427317722235e-06,1.4215017557144165,0.9683104157447816,0.9683104157447816,0.0,69.01378631591797,79.0,19990.435546875,0.0,573.3489379882812,1.0,283.1499938964844,284.5839538574219,291.1624755859375,292.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,26247.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443518996238708,1.0,0.0,0.0,3.3327882289886475,3.332807779312134,7.411545652757923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.8037109375,0.0,1141.435546875,1895.4371337890625,0.0,1202.3388671875,0.8227699398994446,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229958891868591,0.3961837887763977,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7412927746772766,0.1781029105186462,0.1694287806749344,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8206340074539185,0.2421427816152572,0.1700098365545272,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7061218619346619,0.1526175290346145,0.1454815417528152,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.6972463130950928,0.1470321863889694,0.665854811668396,285.4723205566406,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5238952636719,285.47344970703125,1.0,0.3640531003475189,1.0,1.0,0.0,1.0,-1.856755614280701,1.856752872467041,2.7863334253197536e-06,1.4326213598251345,0.9718533158302308,0.9718533158302308,0.0,69.64289855957031,82.0,20194.505859375,0.0,585.3191528320312,1.0,283.1499938964844,284.5826110839844,291.1701965332031,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,26671.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475388407707214,1.0,0.0,0.0,3.3690011501312256,3.369020938873291,7.57348232127697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.1396484375,0.0,1178.0166015625,1895.4371337890625,0.0,1223.911376953125,0.834303081035614,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304579734802246,0.3997078835964203,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444457411766052,0.1821577399969101,0.1732609421014785,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212730288505554,0.2449172735214233,0.171949416399002,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7095032334327698,0.1561115831136703,0.1487925350666046,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996942162513733,0.1498264223337173,0.6784453392028809,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53717041015625,285.485107421875,1.0,0.3693370223045349,1.0,1.0,0.0,1.0,-1.8870108127594,1.8870079517364504,2.876030976040056e-06,1.4563239812850952,0.9790359139442444,0.9790359139442444,0.0,71.19884490966797,85.0,20634.95703125,0.0,612.0714721679688,1.0,283.1499938964844,284.5765380859375,291.1875915527344,292.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,27774.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544336080551147,1.0,0.0,0.0,3.456860303878784,3.456881046295166,7.973646347636532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.43896484375,0.0,1270.42919921875,1895.4371337890625,0.0,1271.394775390625,0.8555472493171692,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304579734802246,0.3997078835964203,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444457411766052,0.1821577399969101,0.1732609421014785,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212730288505554,0.2449172735214233,0.171949416399002,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7095032334327698,0.1561115831136703,0.1487925350666046,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996942162513733,0.1498264223337173,0.6784453392028809,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53717041015625,285.485107421875,1.0,0.3693370223045349,1.0,1.0,0.0,1.0,-1.8870108127594,1.8870079517364504,2.876030976040056e-06,1.4563239812850952,0.9790359139442444,0.9790359139442444,0.0,71.19884490966797,85.0,20634.95703125,0.0,612.0714721679688,1.0,283.1499938964844,284.5765380859375,291.1875915527344,292.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,27774.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544336080551147,1.0,0.0,0.0,3.456860303878784,3.456881046295166,7.973646347636532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.43896484375,0.0,1270.42919921875,1895.4371337890625,0.0,1271.394775390625,0.8555472493171692,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.9990000128746032,0.5341904163360596,0.4019558727741241,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458519339561462,0.1842876225709915,0.1752789169549942,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.821358859539032,0.2463780790567398,0.1729742884635925,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.710967481136322,0.1579428613185882,0.1505327671766281,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7007117867469788,0.1512898504734039,0.6850651502609253,285.4892883300781,284.95001220703125,296.3343200683594,288.1608581542969,296.332275390625,297.542724609375,285.4903259277344,1.0,0.3722720742225647,1.0,1.0,0.0,1.0,-1.903402328491211,1.9033994674682613,2.92530307888228e-06,1.4691561460494995,0.9827868342399596,0.9827868342399596,0.0,72.13127136230469,85.0,20876.134765625,0.0,627.1693725585938,1.0,283.1499938964844,284.57177734375,291.197021484375,292.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,28467.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582364439964294,1.0,0.0,0.0,3.50951886177063,3.50954008102417,8.218422067329811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.5576171875,0.0,1328.23388671875,1895.4371337890625,0.0,1298.049560546875,0.865492582321167,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376612544059753,0.404307872056961,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.747070848941803,0.1863290071487426,0.1772146224975586,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8213180303573608,0.2477804869413375,0.1739587783813476,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7122108936309814,0.159695565700531,0.1521999537944793,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.701549232006073,0.1526890844106674,0.6914031505584717,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5472412109375,285.4989624023437,1.0,0.3751620650291443,1.0,1.0,0.0,1.0,-1.919345736503601,1.9193427562713623,2.9736813758063363e-06,1.4816313982009888,0.9864183068275452,0.9864183068275452,0.0,73.0845947265625,88.0,21097.07421875,0.0,642.224609375,1.0,283.1499938964844,284.5725402832031,291.2055358886719,292.6223449707031,293.1499938964844,293.1499938964844,283.1499938964844,28877.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619230508804321,1.0,0.0,0.0,3.5439021587371826,3.54392409324646,8.380246185879514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.13671875,0.0,1366.557373046875,1895.4371337890625,0.0,1324.1983642578125,0.8765822052955627,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.9990000128746032,0.5412763357162476,0.406991958618164,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482688426971436,0.188516303896904,0.1792916357517242,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.82117760181427,0.2492855936288833,0.1750178784132003,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7134110927581787,0.1615710258483886,0.15398670732975,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.702332079410553,0.154184877872467,0.6981915831565857,285.5039978027344,284.95001220703125,296.40447998046875,288.1762084960937,296.4024658203125,297.5514221191406,285.5051574707031,1.0,0.378323882818222,1.0,1.0,0.0,1.0,-1.9366317987442017,1.936628699302673,3.026636250069714e-06,1.4951503276824951,0.990279257297516,0.990279257297516,0.0,74.15853881835938,88.0,21347.8203125,0.0,658.9288940429688,1.0,283.1499938964844,284.5687866210937,291.2148742675781,292.6464538574219,293.1499938964844,293.1499938964844,283.1499938964844,29572.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659644842147827,1.0,0.0,0.0,3.5961318016052246,3.59615421295166,8.629079957245267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8173828125,0.0,1426.6796875,1895.4371337890625,0.0,1353.2061767578125,0.8864160776138306,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446465015411377,0.409692645072937,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7493260502815247,0.1906108260154724,0.1812814027070999,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.820965588092804,0.2507292032241821,0.1760338544845581,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144528031349182,0.1633645445108413,0.1556963324546814,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029870748519897,0.155613824725151,0.7046812176704407,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5547790527344,285.5145263671875,1.0,0.3814010620117187,1.0,1.0,0.0,1.0,-1.953330159187317,1.953327178955078,3.078284635193995e-06,1.508203148841858,0.994019091129303,0.994019091129303,0.0,75.23046875,91.0,21577.16796875,0.0,675.4290161132812,1.0,283.1499938964844,284.5702819824219,291.2232360839844,292.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,29980.630859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698305606842041,1.0,0.0,0.0,3.6301403045654297,3.630162954330444,8.793061283540737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.884765625,0.0,1466.3927001953125,1895.4371337890625,0.0,1381.2850341796875,0.8974117636680603,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514545440673828,0.4156279861927032,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513411045074463,0.1949987709522247,0.185454785823822,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820370614528656,0.253760278224945,0.1781709641218185,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163956761360168,0.167114645242691,0.1592758148908615,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041531205177307,0.1585980206727981,0.7182549238204956,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603332519531,285.531494140625,1.0,0.3879545927047729,1.0,1.0,0.0,1.0,-1.98863422870636,1.988631010055542,3.189063818354043e-06,1.535778522491455,1.0,1.0,0.0,77.5803451538086,94.0,22071.701171875,0.0,711.416015625,1.0,283.1499938964844,284.5694580078125,291.2406311035156,292.7147521972656,293.1499938964844,293.1499938964844,283.1499938964844,31112.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677985429763794,1.0,0.0,0.0,3.715198040008545,3.715221643447876,9.209948643729148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4716796875,0.0,1569.7003173828125,1895.4371337890625,0.0,1441.5389404296875,0.9179418683052064,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514545440673828,0.4156279861927032,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513411045074463,0.1949987709522247,0.185454785823822,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820370614528656,0.253760278224945,0.1781709641218185,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163956761360168,0.167114645242691,0.1592758148908615,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041531205177307,0.1585980206727981,0.7182549238204956,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603332519531,285.531494140625,1.0,0.3879545927047729,1.0,1.0,0.0,1.0,-1.98863422870636,1.988631010055542,3.189063818354043e-06,1.535778522491455,1.0,1.0,0.0,77.5803451538086,94.0,22071.701171875,0.0,711.416015625,1.0,283.1499938964844,284.5694580078125,291.2406311035156,292.7147521972656,293.1499938964844,293.1499938964844,283.1499938964844,31112.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677985429763794,1.0,0.0,0.0,3.715198040008545,3.715221643447876,9.209948643729148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4716796875,0.0,1569.7003173828125,1895.4371337890625,0.0,1441.5389404296875,0.9179418683052064,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.9990000128746032,0.554805338382721,0.4187407493591308,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7522938251495361,0.1972321718931198,0.1875806599855423,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.8200228214263916,0.2553066611289978,0.1792626082897186,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7172957062721252,0.1690197139978408,0.161095917224884,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7046733498573303,0.1601127088069915,0.725151538848877,285.5380554199219,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56256103515625,285.5394287109375,1.0,0.3913247883319855,1.0,1.0,0.0,1.0,-2.006704092025757,2.0067007541656494,3.24658890349383e-06,1.5498818159103394,1.0,1.0,0.0,78.8169937133789,94.0,22327.7734375,0.0,730.389404296875,1.0,283.1499938964844,284.5680847167969,291.2493896484375,292.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,31905.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682123601436615,1.0,0.0,0.0,3.7623348236083984,3.762359142303467,9.44513487866061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.44921875,0.0,1630.19677734375,1895.4371337890625,0.0,1472.63330078125,0.9266563057899476,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.5581299066543579,0.4219254553318023,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7532232403755188,0.1994926482439041,0.1897317171096801,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.8196561932563782,0.2568748295307159,0.1803686320781707,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181626558303833,0.1709453910589218,0.1629352867603302,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7051663994789124,0.1616433560848236,0.7321186065673828,285.5495910644531,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56451416015625,285.55126953125,1.0,0.3947466015815735,1.0,1.0,0.0,1.0,-2.025015592575073,2.025012493133545,3.3054482173611177e-06,1.564167022705078,1.0,1.0,0.0,80.0886459350586,97.0,22574.375,0.0,749.9879760742188,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613830566406,293.1499938964844,293.1499938964844,283.1499938964844,32410.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862363815307617,1.0,0.0,0.0,3.7919669151306152,3.791991710662842,9.59450062509859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.560546875,0.0,1669.01953125,1895.4371337890625,0.0,1503.8719482421875,0.9367143511772156,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9990000128746032,0.5647183060646057,0.4284290671348572,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7550628781318665,0.2040941566228866,0.1941123455762863,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8189234733581543,0.2600759267807007,0.1826281994581222,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.719849705696106,0.1748580038547516,0.1666744649410247,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7061264514923096,0.1647538244724273,0.7462827563285828,285.57147216796875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5677795410156,285.5732421875,1.0,0.4017182290554046,1.0,1.0,0.0,1.0,-2.0623013973236084,2.062297821044922,3.4270451578777283e-06,1.5932329893112185,1.0,1.0,0.0,82.71694946289062,100.0,23086.412109375,0.0,791.00048828125,1.0,283.1499938964844,284.5775756835937,291.2748718261719,292.8085632324219,293.1499938964844,293.1499938964844,283.04998779296875,33638.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945024728775024,1.0,0.0,0.0,3.86318039894104,3.863206148147583,9.95825530480943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7822265625,0.0,1764.8297119140625,1895.4371337890625,0.0,1567.6405029296875,0.953162670135498,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9990000128746032,0.5647183060646057,0.4284290671348572,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7550628781318665,0.2040941566228866,0.1941123455762863,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8189234733581543,0.2600759267807007,0.1826281994581222,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.719849705696106,0.1748580038547516,0.1666744649410247,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7061264514923096,0.1647538244724273,0.7462827563285828,285.57147216796875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5677795410156,285.5732421875,1.0,0.4017182290554046,1.0,1.0,0.0,1.0,-2.0623013973236084,2.062297821044922,3.4270451578777283e-06,1.5932329893112185,1.0,1.0,0.0,82.71694946289062,100.0,23086.412109375,0.0,791.00048828125,1.0,283.1499938964844,284.5775756835937,291.2748718261719,292.8085632324219,293.1499938964844,293.1499938964844,283.04998779296875,33638.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945024728775024,1.0,0.0,0.0,3.86318039894104,3.863206148147583,9.95825530480943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7822265625,0.0,1764.8297119140625,1895.4371337890625,0.0,1567.6405029296875,0.953162670135498,1.0,0.0,3.0,1.0,0.0
12214140,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.5705172419548035,0.4349974989891052,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.7566042542457581,0.2084589153528213,0.1983271837234497,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8179941177368164,0.2630090713500976,0.1847608089447021,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.7212291955947876,0.1785562634468078,0.1702621728181839,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.7068104147911072,0.1676687747240066,0.7598140835762024,285.5182189941406,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674133300781,285.51910400390625,1.0,0.4085210859775543,1.0,1.0,0.0,1.0,-2.0983731746673584,2.098369598388672,3.5469320209813304e-06,1.6213374137878418,1.0,1.0,0.0,85.37508392333984,100.0,23750.46484375,0.0,832.3463745117188,1.0,283.05242919921875,284.5010986328125,291.312744140625,292.89923095703125,293.1499938964844,293.1499938964844,283.04998779296875,34617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080666422843933,1.0,0.0,0.0,3.918981313705444,3.9190077781677246,1.024801349558402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4755859375,0.0,1842.415283203125,1895.4371337890625,0.0,1674.986083984375,0.9647701978683472,1.0,0.0,3.0,1.0,0.0
12214200,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.9990000128746032,0.5707508325576782,0.4352836310863495,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.7566571831703186,0.2086401581764221,0.198500245809555,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8179435133934021,0.2631295025348663,0.1848461031913757,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7212756872177124,0.1787094324827194,0.1704091578722,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7068268656730652,0.1677886992692947,0.7603641152381897,285.51873779296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673217773437,285.519775390625,1.0,0.4088054597377777,1.0,1.0,0.0,1.0,-2.0998644828796387,2.099860906600952,3.551934923962108e-06,1.6224985122680664,1.0,1.0,0.0,85.48970794677734,103.0,23770.490234375,0.0,834.0996704101562,1.0,283.0520935058594,284.501220703125,291.3125,292.89959716796875,293.1499938964844,293.1499938964844,282.75,34645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084693312644958,1.0,0.0,0.0,3.920570611953736,3.920597076416016,1.0256326277158223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9443359375,0.0,1844.6575927734373,1895.4371337890625,0.0,1678.2220458984375,0.9651482701301576,1.0,0.0,3.0,1.0,0.0
12214260,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.9990000128746032,0.5751488208770752,0.4431447386741638,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7572854161262512,0.2127634882926941,0.2025995254516601,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8159250020980835,0.265540599822998,0.1867218762636184,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7217839956283569,0.1821722388267517,0.1738771200180053,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.7065016031265259,0.1704083830118179,0.7730830311775208,285.3114013671875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55633544921875,285.31103515625,1.0,0.415880024433136,1.0,1.0,0.0,1.0,-2.135925054550171,2.1359214782714844,3.674101208162028e-06,1.650589942932129,1.0,1.0,0.0,88.53433990478516,106.0,24786.65234375,0.0,878.1597900390625,1.0,282.75604248046875,284.2568664550781,291.3681945800781,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35190.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331413626670837,1.0,0.0,0.0,3.95128870010376,3.9513156414031982,1.041767518472625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.82421875,0.0,1888.357666015625,1895.4371337890625,0.0,1881.464111328125,0.9724567532539368,1.0,0.0,3.0,1.0,0.0
12214320,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.9990000128746032,0.5751488208770752,0.4431447386741638,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7572854161262512,0.2127634882926941,0.2025995254516601,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8159250020980835,0.265540599822998,0.1867218762636184,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7217839956283569,0.1821722388267517,0.1738771200180053,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.7065016031265259,0.1704083830118179,0.7730830311775208,285.3114013671875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55633544921875,285.31103515625,1.0,0.415880024433136,1.0,1.0,0.0,1.0,-2.135925054550171,2.1359214782714844,3.674101208162028e-06,1.650589942932129,1.0,1.0,0.0,88.53433990478516,106.0,24786.65234375,0.0,878.1597900390625,1.0,282.75604248046875,284.2568664550781,291.3681945800781,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35190.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331413626670837,1.0,0.0,0.0,3.95128870010376,3.9513156414031982,1.041767518472625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.82421875,0.0,1888.357666015625,1895.4371337890625,0.0,1881.464111328125,0.9724567532539368,1.0,0.0,3.0,1.0,0.0
12214380,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9990000128746032,0.5779334306716919,0.4521270394325256,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.756767749786377,0.2164676934480667,0.20627361536026,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8126825094223022,0.2673833668231964,0.1881546974182129,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7212036848068237,0.1852362006902694,0.1769468486309051,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7049010992050171,0.1725726425647735,0.7836862802505493,285.0989685058594,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0987243652344,1.0,0.4227901101112366,1.0,1.0,0.0,1.0,-2.169271230697632,2.169267416000366,3.7890201838308712e-06,1.6765462160110474,1.0,1.0,0.0,91.85790252685548,109.0,25787.072265625,0.0,921.964111328125,1.0,282.4559631347656,284.0099792480469,291.3762512207031,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35517.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551292181015015,1.0,0.0,0.0,3.969602108001709,3.969629287719727,1.051446588462568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.95947265625,0.0,1914.7359619140625,1895.4371337890625,0.0,2069.988525390625,0.9768131375312804,1.0,0.0,3.0,1.0,0.0
12214440,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9990000128746032,0.5779334306716919,0.4521270394325256,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.756767749786377,0.2164676934480667,0.20627361536026,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8126825094223022,0.2673833668231964,0.1881546974182129,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7212036848068237,0.1852362006902694,0.1769468486309051,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7049010992050171,0.1725726425647735,0.7836862802505493,285.0989685058594,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0987243652344,1.0,0.4227901101112366,1.0,1.0,0.0,1.0,-2.169271230697632,2.169267416000366,3.7890201838308712e-06,1.6765462160110474,1.0,1.0,0.0,91.85790252685548,109.0,25787.072265625,0.0,921.964111328125,1.0,282.4559631347656,284.0099792480469,291.3762512207031,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35517.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551292181015015,1.0,0.0,0.0,3.969602108001709,3.969629287719727,1.051446588462568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.95947265625,0.0,1914.7359619140625,1895.4371337890625,0.0,2069.988525390625,0.9768131375312804,1.0,0.0,3.0,1.0,0.0
12214500,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.5788926482200623,0.4567498862743377,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7563486695289612,0.2182312309741974,0.2080289721488952,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8109012842178345,0.2682024836540222,0.1888002455234527,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7207493185997009,0.1866780519485473,0.1783978641033172,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7038907408714294,0.1735440641641616,0.7884849905967712,284.93603515625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.9224548339844,1.0,0.4261665046215057,1.0,1.0,0.0,1.0,-2.1852147579193115,2.185210704803467,3.844621915050084e-06,1.6889472007751465,0.9995046854019164,0.9995046854019164,0.0,93.5584716796875,109.0,26549.23828125,0.0,943.7492065429688,1.0,282.1932983398437,283.8065795898437,291.4076538085937,293.2563781738281,293.1499938964844,293.1499938964844,282.1499938964844,35632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674733996391296,1.0,0.0,0.0,3.97571063041687,3.975737810134888,1.0546850717219058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4716796875,0.0,1923.635009765625,1895.4371337890625,0.0,2178.434814453125,0.9782617092132568,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.5795217752456665,0.4615662395954132,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7557135224342346,0.2199170738458633,0.2096809148788452,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8088744878768921,0.2689283192157745,0.1893473714590072,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7200846672058105,0.1880435198545456,0.179751768708229,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7026354670524597,0.1744272261857986,0.7927815318107605,284.8878173828125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5079040527344,284.8876953125,1.0,0.4294759631156921,1.0,1.0,0.0,1.0,-2.2004284858703613,2.200424671173096,3.898082468367647e-06,1.700779676437378,0.9985422492027284,0.9985422492027284,0.0,95.30744171142578,112.0,26775.78515625,0.0,965.2750244140624,1.0,282.15582275390625,283.76519775390625,291.374755859375,293.1832275390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726773023605347,1.0,0.0,0.0,3.97940444946289,3.9794318675994873,1.0566458286120906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.8466796875,0.0,1929.453369140625,1895.4371337890625,0.0,2224.64990234375,0.9791766405105592,1.0,0.0,3.0,1.0,0.0
12214620,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.9990000128746032,0.5801423192024231,0.471049815416336,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7544820308685303,0.2232036739587783,0.2129174023866653,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8048439621925354,0.2702923119068146,0.1903993934392929,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7187562584877014,0.1906785517930984,0.1823783069849014,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.7001200914382935,0.1760952621698379,0.8009117245674133,284.67901611328125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4705505371094,284.6789855957031,1.0,0.4359249770641327,1.0,1.0,0.0,1.0,-2.2298922538757324,2.229888200759888,4.002712103101658e-06,1.7236796617507937,0.9931622743606568,0.9931622743606568,0.0,98.786865234375,100.0,27754.837890625,0.0,1008.0711669921876,1.0,281.8558654785156,283.523681640625,291.3793640136719,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873766422271729,1.0,0.0,0.0,3.979949951171875,3.9799771308898926,1.0569355026746052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86572265625,0.0,1932.2132568359373,1895.4371337890625,0.0,2356.616455078125,0.9794487953186036,1.0,0.0,3.0,1.0,0.0
