time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.9990000128746032,0.5801423192024231,0.471049815416336,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7544820308685303,0.2232036739587783,0.2129174023866653,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8048439621925354,0.2702923119068146,0.1903993934392929,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7187562584877014,0.1906785517930984,0.1823783069849014,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.7001200914382935,0.1760952621698379,0.8009117245674133,284.67901611328125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4705505371094,284.6789855957031,1.0,0.4359249770641327,1.0,1.0,0.0,1.0,-2.2298922538757324,2.229888200759888,4.002712103101658e-06,1.7236796617507937,0.9931622743606568,0.9931622743606568,0.0,98.786865234375,100.0,27754.837890625,0.0,1008.0711669921876,1.0,281.8558654785156,283.523681640625,291.3793640136719,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873766422271729,1.0,0.0,0.0,3.979949951171875,3.9799771308898926,1.0569355026746052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86572265625,0.0,1932.2132568359373,1895.4371337890625,0.0,2356.616455078125,0.9794487953186036,1.0,0.0,3.0,1.0,0.0
12214740,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.9990000128746032,0.5814407467842102,0.468066543340683,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.7594741582870483,0.2263515442609787,0.2158868312835693,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.8077890276908875,0.2714977860450744,0.1912422627210617,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7230960130691528,0.1931637972593307,0.1847269088029861,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.7038090229034424,0.1776252388954162,0.8077546954154968,284.46270751953125,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4423217773437,284.4617614746094,1.0,0.4365755021572113,1.0,1.0,0.0,1.0,-2.241948127746582,2.2419440746307373,4.046323738293722e-06,1.7332663536071775,0.9848663210868835,0.9848663210868835,0.0,98.3198471069336,103.0,28561.21484375,0.0,1018.6455688476562,1.0,281.5558776855469,283.27642822265625,291.3892822265625,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36250.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005045652389526,1.0,0.0,0.0,3.971529245376587,3.971556663513184,1.0524678373258212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.02197265625,0.0,1923.208740234375,1895.4371337890625,0.0,2476.038818359375,0.9776892066001892,1.0,0.0,3.0,1.0,0.0
12214800,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.9990000128746032,0.5814407467842102,0.468066543340683,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.7594741582870483,0.2263515442609787,0.2158868312835693,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.8077890276908875,0.2714977860450744,0.1912422627210617,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7230960130691528,0.1931637972593307,0.1847269088029861,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.7038090229034424,0.1776252388954162,0.8077546954154968,284.46270751953125,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4423217773437,284.4617614746094,1.0,0.4365755021572113,1.0,1.0,0.0,1.0,-2.241948127746582,2.2419440746307373,4.046323738293722e-06,1.7332663536071775,0.9848663210868835,0.9848663210868835,0.0,98.3198471069336,103.0,28561.21484375,0.0,1018.6455688476562,1.0,281.5558776855469,283.27642822265625,291.3892822265625,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36250.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005045652389526,1.0,0.0,0.0,3.971529245376587,3.971556663513184,1.0524678373258212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.02197265625,0.0,1923.208740234375,1895.4371337890625,0.0,2476.038818359375,0.9776892066001892,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.9990000128746032,0.5839581489562988,0.4678913056850433,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7627245783805847,0.2291117012500763,0.2186185717582702,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.8088120222091675,0.2723052203655243,0.1918974816799163,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7257203459739685,0.1952453702688217,0.1868256628513336,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7056727409362793,0.1787797659635543,0.8135346174240112,284.2588195800781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4259033203125,284.2584533691406,1.0,0.4387705624103546,1.0,1.0,0.0,1.0,-2.2552618980407715,2.2552578449249268,4.094162704859627e-06,1.7434985637664795,0.9739044308662416,0.9739044308662416,0.0,98.6615219116211,106.0,29459.71484375,0.0,1033.73828125,1.0,281.2559814453125,283.0379638671875,291.401123046875,293.36895751953125,293.1499938964844,293.1499938964844,280.95001220703125,36498.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121930360794067,1.0,0.0,0.0,3.9538965225219727,3.9539237022399902,1.0431431292090565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.85791015625,0.0,1902.32177734375,1895.4371337890625,0.0,2583.403076171875,0.9738553166389464,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.9990000128746032,0.5839581489562988,0.4678913056850433,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7627245783805847,0.2291117012500763,0.2186185717582702,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.8088120222091675,0.2723052203655243,0.1918974816799163,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7257203459739685,0.1952453702688217,0.1868256628513336,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7056727409362793,0.1787797659635543,0.8135346174240112,284.2588195800781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4259033203125,284.2584533691406,1.0,0.4387705624103546,1.0,1.0,0.0,1.0,-2.2552618980407715,2.2552578449249268,4.094162704859627e-06,1.7434985637664795,0.9739044308662416,0.9739044308662416,0.0,98.6615219116211,106.0,29459.71484375,0.0,1033.73828125,1.0,281.2559814453125,283.0379638671875,291.401123046875,293.36895751953125,293.1499938964844,293.1499938964844,280.95001220703125,36498.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121930360794067,1.0,0.0,0.0,3.9538965225219727,3.9539237022399902,1.0431431292090565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.85791015625,0.0,1902.32177734375,1895.4371337890625,0.0,2583.403076171875,0.9738553166389464,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5850101113319397,0.4702401459217071,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7634127140045166,0.2307793796062469,0.2203148603439331,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078699111938477,0.27258962392807,0.1921878308057785,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260593771934509,0.1964061856269836,0.1880472749471664,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.705285906791687,0.1792742162942886,0.8163460493087769,284.08251953125,284.95001220703125,297.1639404296875,288.3719787597656,297.1623229980469,297.4095458984375,284.0784912109375,1.0,0.4408094584941864,1.0,1.0,0.0,1.0,-2.2653143405914307,2.265310049057007,4.130607521801721e-06,1.7512969970703125,0.9640442728996276,0.9640442728996276,0.0,99.61380767822266,106.0,30372.4609375,0.0,1047.911865234375,1.0,280.968505859375,282.819091796875,291.4363098144531,293.4811706542969,293.1499938964844,293.1499938964844,280.95001220703125,36696.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231984972953796,1.0,0.0,0.0,3.9354050159454346,3.935431957244873,1.0334086937291431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.54541015625,0.0,1880.101318359375,1895.4371337890625,0.0,2685.2265625,0.9697868824005128,1.0,0.0,3.0,1.0,0.0
12215040,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.9990000128746032,0.5852686762809753,0.4715912640094757,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7633700370788574,0.2313965559005737,0.2209106385707855,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.8071784973144531,0.2726761400699615,0.1922490894794464,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.7259018421173096,0.1968177855014801,0.1884553134441375,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.7048054337501526,0.1794205009937286,0.8171094059944153,284.07208251953125,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4022521972656,284.07196044921875,1.0,0.4416816532611847,1.0,1.0,0.0,1.0,-2.2691335678100586,2.2691292762756348,4.14449323216104e-06,1.7542568445205688,0.9606233239173888,0.9606233239173888,0.0,100.10491943359376,109.0,30450.8984375,0.0,1053.8260498046875,1.0,280.9560852050781,282.81036376953125,291.4201965332031,293.4460754394531,293.1499938964844,293.1499938964844,280.6499938964844,36753.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824137806892395,1.0,0.0,0.0,3.926922082901001,3.92694902420044,1.0289584224665305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.64599609375,0.0,1869.70068359375,1895.4371337890625,0.0,2693.94482421875,0.9679227471351624,1.0,0.0,3.0,1.0,0.0
12215100,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927734375,0.9990000128746032,0.5854096412658691,0.4742710292339325,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9326477050781,0.7631416916847229,0.2324338257312774,0.221965491771698,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9312438964844,0.8058084845542908,0.2727732062339782,0.1923744529485702,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.725472092628479,0.1974859088659286,0.1891638040542602,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354553222656,0.7037764191627502,0.1796149611473083,0.8183546662330627,283.9298095703125,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880920410156,283.91851806640625,1.0,0.4433197677135467,1.0,1.0,0.0,1.0,-2.276116847991944,2.276112794876098,4.169951807853067e-06,1.759670972824097,0.9524683356285096,0.9524683356285096,0.0,101.06517028808594,109.0,31277.513671875,0.0,1064.927490234375,1.0,280.69451904296875,282.6225280761719,291.4599914550781,293.5874938964844,293.1499938964844,293.1499938964844,280.6499938964844,36899.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331518173217773,1.0,0.0,0.0,3.909827947616577,3.909854650497437,1.020019681163831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.87353515625,0.0,1849.1212158203125,1895.4371337890625,0.0,2777.80517578125,0.9641276597976683,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.9990000128746032,0.5851210951805115,0.4775109887123108,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.762499213218689,0.2333844751119613,0.2229141741991043,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.8039895296096802,0.2727817296981811,0.1924125254154205,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.7246575951576233,0.1980638653039932,0.1897668093442917,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7023097276687622,0.1797144562005996,0.8190925121307373,283.8894958496094,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37164306640625,283.8895568847656,1.0,0.445032387971878,1.0,1.0,0.0,1.0,-2.2828049659729004,2.282800674438477,4.194414941594005e-06,1.7648587226867676,0.9449378848075868,0.9449378848075868,0.0,102.18010711669922,97.0,31430.80859375,0.0,1076.3760986328125,1.0,280.6562194824219,282.5882263183594,291.4395446777344,293.5251159667969,293.1499938964844,293.1499938964844,280.3500061035156,37035.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365321755409241,1.0,0.0,0.0,3.889604568481445,3.8896312713623047,1.0094950084749144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6484375,0.0,1824.692626953125,1895.4371337890625,0.0,2809.3330078125,0.9596863389015198,1.0,0.0,3.0,1.0,0.0
12215220,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.9990000128746032,0.5852200388908386,0.472522884607315,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7670539617538452,0.2351456433534622,0.2245712429285049,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.806763768196106,0.2726789712905884,0.1923355907201767,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7281267642974854,0.1990603655576706,0.1907083243131637,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.704961895942688,0.1797443628311157,0.8192393779754639,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3454284667969,283.7047119140625,1.0,0.4430716931819916,1.0,1.0,0.0,1.0,-2.280037879943848,2.280033826828003,4.184651515970472e-06,1.7629214525222778,0.9268202185630798,0.9268202185630798,0.0,100.70052337646484,100.0,32301.51953125,0.0,1067.66796875,1.0,280.3565979003906,282.36822509765625,291.45611572265625,293.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,37359.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488582968711853,1.0,0.0,0.0,3.840437412261963,3.840463638305664,9.841349992711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.40185546875,0.0,1766.239990234375,1895.4371337890625,0.0,2924.578125,0.948827028274536,1.0,0.0,3.0,1.0,0.0
12215280,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.9990000128746032,0.5852200388908386,0.472522884607315,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7670539617538452,0.2351456433534622,0.2245712429285049,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.806763768196106,0.2726789712905884,0.1923355907201767,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7281267642974854,0.1990603655576706,0.1907083243131637,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.704961895942688,0.1797443628311157,0.8192393779754639,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3454284667969,283.7047119140625,1.0,0.4430716931819916,1.0,1.0,0.0,1.0,-2.280037879943848,2.280033826828003,4.184651515970472e-06,1.7629214525222778,0.9268202185630798,0.9268202185630798,0.0,100.70052337646484,100.0,32301.51953125,0.0,1067.66796875,1.0,280.3565979003906,282.36822509765625,291.45611572265625,293.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,37359.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488582968711853,1.0,0.0,0.0,3.840437412261963,3.840463638305664,9.841349992711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.40185546875,0.0,1766.239990234375,1895.4371337890625,0.0,2924.578125,0.948827028274536,1.0,0.0,3.0,1.0,0.0
12215340,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5612487792969,0.9990000128746032,0.5860632061958313,0.4709954261779785,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5655822753906,0.768833577632904,0.2360144406557083,0.2254002690315246,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.564453125,0.8075698614120483,0.272587776184082,0.1922832578420639,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5671691894531,0.7293818593025208,0.1995259821414947,0.1911569535732269,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682983398437,0.7057309746742249,0.1797121465206146,0.8191236853599548,283.5631103515625,284.95001220703125,297.3480529785156,288.41949462890625,297.3464660644531,297.33758544921875,283.5527038574219,1.0,0.4428982734680176,1.0,1.0,0.0,1.0,-2.279526948928833,2.279522657394409,4.182568773103412e-06,1.7624034881591797,0.9159049987792968,0.9159049987792968,0.0,100.25332641601562,100.0,33120.14453125,0.0,1065.3922119140625,1.0,280.0937194824219,282.18658447265625,291.4908447265625,293.7313537597656,293.1499938964844,293.1499938964844,280.04998779296875,37561.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857561469078064,1.0,0.0,0.0,3.809781312942505,3.809807062149048,9.684860060588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.53857421875,0.0,1730.501220703125,1895.4371337890625,0.0,3006.136474609375,0.9420368671417236,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.9990000128746032,0.5866509675979614,0.4709267914295196,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7696921229362488,0.236777201294899,0.2261181324720382,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.8074660897254944,0.2724497020244598,0.192181646823883,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7298449873924255,0.1999109536409378,0.1915232688188552,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267639160156,0.7056683301925659,0.179635688662529,0.8187978267669678,283.5265197753906,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3291320800781,283.5264587402344,1.0,0.4430257380008697,1.0,1.0,0.0,1.0,-2.2802319526672363,2.280227899551392,4.185103989584604e-06,1.7629252672195437,0.9063241481781006,0.9063241481781006,0.0,100.25437927246094,103.0,33190.7890625,0.0,1066.1458740234375,1.0,280.0570983886719,282.15789794921875,291.468505859375,293.66552734375,293.1499938964844,293.1499938964844,279.75,37738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602220416069031,1.0,0.0,0.0,3.777174949645996,3.77720046043396,9.519792456558208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1298828125,0.0,1692.7738037109375,1895.4371337890625,0.0,3031.08740234375,0.9348750710487366,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.39874267578125,0.9990000128746032,0.5870315432548523,0.4739839732646942,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974304199219,0.7695651054382324,0.2381656467914581,0.2274742424488067,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.397705078125,0.8054851293563843,0.2721898257732391,0.1920321583747863,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.39703369140625,0.7291945815086365,0.200582817196846,0.1922096461057663,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3967590332031,0.7038894295692444,0.1794539093971252,0.8182315230369568,283.39813232421875,284.95001220703125,297.43756103515625,288.4416809082031,297.40264892578125,297.31134033203125,283.4024658203125,1.0,0.4438581764698028,0.8823111653327942,0.8823111653327942,0.3569587469100952,1.0,-2.2854912281036377,1.6517306566238403,0.6337606906890869,1.1356209516525269,0.8866026401519775,0.8866026401519775,0.0,100.95975494384766,103.0,34555.8125,0.0,1072.3482666015625,1.0,279.7611999511719,281.98492431640625,291.49139404296875,293.7602233886719,293.1499938964844,293.1499938964844,279.75,38106.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712365627288818,1.0,0.0,0.0,3.707516670227051,3.707541704177856,9.171904480353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.83642578125,0.0,1614.118408203125,1895.4371337890625,0.0,3134.41015625,0.9195429682731628,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4085998535156,0.9990000128746032,0.5870569348335266,0.4744777679443359,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40679931640625,0.7694823145866394,0.2383543699979782,0.2276382446289062,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071960449219,0.8051748275756836,0.2721880972385406,0.1920156329870224,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062194824219,0.7290560007095337,0.2006803750991821,0.1922912895679474,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40582275390625,0.7036081552505493,0.1794470399618148,0.8181565999984741,283.4077453613281,284.95001220703125,297.44451904296875,288.4433898925781,297.40106201171875,297.3093566894531,283.413330078125,1.0,0.4440017938613891,0.8681204915046692,0.8681204915046692,0.4000000059604645,1.0,-2.2862682342529297,1.5476703643798828,0.7385978102684021,1.031638264656067,0.8845112919807434,0.8845112919807434,0.0,101.08460235595705,106.0,34665.2109375,0.0,1073.376708984375,1.0,279.75750732421875,281.99188232421875,291.48638916015625,293.75213623046875,293.1499938964844,293.1499938964844,280.04998779296875,38131.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715651035308838,1.0,0.0,0.0,3.698586463928223,3.698611259460449,9.127772955253022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.3916015625,0.0,1604.0616455078125,1895.4371337890625,0.0,3137.49169921875,0.9175730347633362,1.0,0.0,3.0,1.0,0.0
12215580,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129821777344,0.9990000128746032,0.5896586179733276,0.4772002398967743,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.710693359375,0.770522952079773,0.2410593181848526,0.2298669815063476,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7112121582031,0.804351806640625,0.2733827531337738,0.19254070520401,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.7293459177017212,0.2024042308330536,0.1936443001031875,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.7027773857116699,0.1801541596651077,0.8201027512550354,283.7119445800781,284.95001220703125,297.509033203125,288.4590148925781,297.39898681640625,297.3090209960937,283.718017578125,1.0,0.4459188580513,0.7362410426139832,0.7362410426139832,0.800000011920929,1.0,-2.296797275543213,1.0376222133636477,1.2591750621795654,0.5200272798538208,0.8703300952911377,0.8703300952911377,0.0,102.02994537353516,109.0,34541.09765625,0.0,1087.2938232421875,1.0,280.042236328125,282.31414794921875,291.42254638671875,293.6134338378906,293.1499938964844,293.1499938964844,280.3500061035156,38027.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593124747276306,1.0,0.0,0.0,3.621678352355957,3.6217024326324463,8.75211583206692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.6962890625,0.0,1516.9366455078125,1895.4371337890625,0.0,3022.55712890625,0.9003969430923462,1.0,0.0,3.0,1.0,0.0
12215640,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129821777344,0.9990000128746032,0.5896586179733276,0.4772002398967743,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.710693359375,0.770522952079773,0.2410593181848526,0.2298669815063476,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7112121582031,0.804351806640625,0.2733827531337738,0.19254070520401,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.7293459177017212,0.2024042308330536,0.1936443001031875,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.7027773857116699,0.1801541596651077,0.8201027512550354,283.7119445800781,284.95001220703125,297.509033203125,288.4590148925781,297.39898681640625,297.3090209960937,283.718017578125,1.0,0.4459188580513,0.7362410426139832,0.7362410426139832,0.800000011920929,1.0,-2.296797275543213,1.0376222133636477,1.2591750621795654,0.5200272798538208,0.8703300952911377,0.8703300952911377,0.0,102.02994537353516,109.0,34541.09765625,0.0,1087.2938232421875,1.0,280.042236328125,282.31414794921875,291.42254638671875,293.6134338378906,293.1499938964844,293.1499938964844,280.3500061035156,38027.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593124747276306,1.0,0.0,0.0,3.621678352355957,3.6217024326324463,8.75211583206692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.6962890625,0.0,1516.9366455078125,1895.4371337890625,0.0,3022.55712890625,0.9003969430923462,1.0,0.0,3.0,1.0,0.0
12215700,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.9990000128746032,0.5920300483703613,0.477933794260025,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.7718456387519836,0.2427878528833389,0.2313959002494812,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.8048397302627563,0.2744265794754028,0.1931789070367813,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.7302060723304749,0.2036031931638717,0.1946853101253509,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.7031860947608948,0.1808279901742935,0.8227165937423706,283.8888244628906,284.95001220703125,297.5411071777344,288.4666748046875,297.4127197265625,297.31646728515625,283.9049072265625,1.0,0.4472784698009491,0.6703013181686401,0.6703013181686401,1.0,1.0,-2.30466890335083,0.9919381737709044,1.3127307891845703,0.47261843085289,0.8649590611457825,0.8649590611457825,0.0,102.46280670166016,109.0,33784.609375,0.0,1097.5023193359375,1.0,280.2975769042969,282.52490234375,291.39459228515625,293.4867553710937,293.1499938964844,293.1499938964844,280.3500061035156,37915.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503001928329468,1.0,0.0,0.0,3.585923671722412,3.585947275161743,8.580159374105278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.0224609375,0.0,1477.118896484375,1895.4371337890625,0.0,2938.082275390625,0.8924106359481812,1.0,0.0,3.0,1.0,0.0
12215760,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761962890625,0.9990000128746032,0.5948602557182312,0.4786237180233001,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.773425817489624,0.2446900606155395,0.2331382632255554,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.974853515625,0.8056111335754395,0.275663286447525,0.1940007358789444,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97381591796875,0.731303334236145,0.2049609422683715,0.1959188580513,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.7038798332214355,0.1816620826721191,0.8262092471122742,283.97540283203125,284.95001220703125,297.57305908203125,288.4742431640625,297.4329833984375,297.3277282714844,283.9801940917969,1.0,0.4488808512687683,0.6817852854728699,0.6817852854728699,1.0,1.0,-2.3142528533935547,0.9989002346992492,1.3153526782989502,0.4774039089679718,0.8593877553939819,0.8593877553939819,0.0,102.94548797607422,112.0,33780.765625,0.0,1109.7923583984375,1.0,280.3412170410156,282.60699462890625,291.4267272949219,293.5634460449219,293.1499938964844,293.1499938964844,280.6499938964844,37800.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464249968528748,1.0,0.0,0.0,3.553267478942871,3.553290843963623,8.424596558143094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.43359375,0.0,1441.304931640625,1895.4371337890625,0.0,2901.79833984375,0.8850317597389221,1.0,0.0,3.0,1.0,0.0
12215820,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261047363281,0.9990000128746032,0.6009606719017029,0.4806379079818725,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243957519531,0.776524543762207,0.248747169971466,0.2368993461132049,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247619628906,0.8070510625839233,0.278382807970047,0.1958452314138412,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7334735989570618,0.207906886935234,0.1986433714628219,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232360839844,0.7053235769271851,0.1835849732160568,0.8345234990119934,284.2253112792969,284.95001220703125,297.6365661621094,288.4891052246094,297.4765319824219,297.3539123535156,284.2301025390625,1.0,0.4526985287666321,0.7047532200813293,0.7047532200813293,1.0,1.0,-2.336663007736206,1.019163727760315,1.3174992799758911,0.49261474609375,0.8516578078269958,0.8516578078269958,0.0,104.19703674316406,115.0,33075.19140625,0.0,1139.359619140625,1.0,280.640625,282.8952331542969,291.4449462890625,293.5352783203125,293.1499938964844,293.1499938964844,280.95001220703125,37493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345679044723511,1.0,0.0,0.0,3.496114492416382,3.4961371421813965,8.155762429851166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.8623046875,0.0,1379.30810546875,1895.4371337890625,0.0,2791.00830078125,0.8721280694007874,1.0,0.0,3.0,1.0,0.0
12215880,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261047363281,0.9990000128746032,0.6009606719017029,0.4806379079818725,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243957519531,0.776524543762207,0.248747169971466,0.2368993461132049,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247619628906,0.8070510625839233,0.278382807970047,0.1958452314138412,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7334735989570618,0.207906886935234,0.1986433714628219,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232360839844,0.7053235769271851,0.1835849732160568,0.8345234990119934,284.2253112792969,284.95001220703125,297.6365661621094,288.4891052246094,297.4765319824219,297.3539123535156,284.2301025390625,1.0,0.4526985287666321,0.7047532200813293,0.7047532200813293,1.0,1.0,-2.336663007736206,1.019163727760315,1.3174992799758911,0.49261474609375,0.8516578078269958,0.8516578078269958,0.0,104.19703674316406,115.0,33075.19140625,0.0,1139.359619140625,1.0,280.640625,282.8952331542969,291.4449462890625,293.5352783203125,293.1499938964844,293.1499938964844,280.95001220703125,37493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345679044723511,1.0,0.0,0.0,3.496114492416382,3.4961371421813965,8.155762429851166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.8623046875,0.0,1379.30810546875,1895.4371337890625,0.0,2791.00830078125,0.8721280694007874,1.0,0.0,3.0,1.0,0.0
12215940,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.9990000128746032,0.6073160171508789,0.4834374487400055,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.7794767022132874,0.2530793249607086,0.2409529089927673,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.8083223700523376,0.281392365694046,0.1979130059480667,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.7355380058288574,0.2110902965068817,0.2016264200210571,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.7067403197288513,0.185770183801651,0.844186007976532,284.47265625,284.95001220703125,297.6994323730469,288.50360107421875,297.5209045410156,297.3817443847656,284.4773864746094,1.0,0.4572006464004516,0.7277211546897888,0.7277211546897888,1.0,1.0,-2.362567663192749,1.0394936800003052,1.3230741024017334,0.507121205329895,0.8472028374671936,0.8472028374671936,0.0,105.79087829589844,118.0,32432.521484375,0.0,1174.758544921875,1.0,280.94012451171875,283.1786193847656,291.465087890625,293.51483154296875,293.1499938964844,293.1499938964844,281.25,37121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239488005638123,1.0,0.0,0.0,3.452800750732422,3.4528231620788574,7.954929515108233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.345703125,0.0,1332.5791015625,1895.4371337890625,0.0,2692.1904296875,0.8622502088546753,1.0,0.0,3.0,1.0,0.0
12216000,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.9990000128746032,0.6073160171508789,0.4834374487400055,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.7794767022132874,0.2530793249607086,0.2409529089927673,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.8083223700523376,0.281392365694046,0.1979130059480667,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.7355380058288574,0.2110902965068817,0.2016264200210571,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.7067403197288513,0.185770183801651,0.844186007976532,284.47265625,284.95001220703125,297.6994323730469,288.50360107421875,297.5209045410156,297.3817443847656,284.4773864746094,1.0,0.4572006464004516,0.7277211546897888,0.7277211546897888,1.0,1.0,-2.362567663192749,1.0394936800003052,1.3230741024017334,0.507121205329895,0.8472028374671936,0.8472028374671936,0.0,105.79087829589844,118.0,32432.521484375,0.0,1174.758544921875,1.0,280.94012451171875,283.1786193847656,291.465087890625,293.51483154296875,293.1499938964844,293.1499938964844,281.25,37121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239488005638123,1.0,0.0,0.0,3.452800750732422,3.4528231620788574,7.954929515108233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.345703125,0.0,1332.5791015625,1895.4371337890625,0.0,2692.1904296875,0.8622502088546753,1.0,0.0,3.0,1.0,0.0
12216060,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9990000128746032,0.6137413382530212,0.4869165420532226,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7822521328926086,0.2576278746128082,0.2452288717031479,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.8094209432601929,0.28462815284729,0.2001543939113617,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.7374584674835205,0.2144483178853988,0.2047937661409378,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7080621719360352,0.1881439387798309,0.8547993898391724,284.7173767089844,284.95001220703125,297.7616882324219,288.5177307128906,297.5637512207031,297.4090881347656,284.72198486328125,1.0,0.4622440934181213,0.7268328666687012,0.7268328666687012,1.0,1.0,-2.3911292552948,1.053084135055542,1.3380450010299685,0.5143078565597534,0.8459885120391846,0.8459885120391846,0.0,107.67670440673828,121.0,31855.50390625,0.0,1215.1324462890625,1.0,281.23974609375,283.45635986328125,291.48443603515625,293.49810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36710.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144028186798096,1.0,0.0,0.0,3.4249188899993896,3.424940824508667,7.826973842384177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.10107421875,0.0,1301.8641357421875,1895.4371337890625,0.0,2603.79638671875,0.8557564616203308,1.0,0.0,3.0,1.0,0.0
12216120,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9990000128746032,0.6137413382530212,0.4869165420532226,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7822521328926086,0.2576278746128082,0.2452288717031479,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.8094209432601929,0.28462815284729,0.2001543939113617,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.7374584674835205,0.2144483178853988,0.2047937661409378,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7080621719360352,0.1881439387798309,0.8547993898391724,284.7173767089844,284.95001220703125,297.7616882324219,288.5177307128906,297.5637512207031,297.4090881347656,284.72198486328125,1.0,0.4622440934181213,0.7268328666687012,0.7268328666687012,1.0,1.0,-2.3911292552948,1.053084135055542,1.3380450010299685,0.5143078565597534,0.8459885120391846,0.8459885120391846,0.0,107.67670440673828,121.0,31855.50390625,0.0,1215.1324462890625,1.0,281.23974609375,283.45635986328125,291.48443603515625,293.49810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36710.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144028186798096,1.0,0.0,0.0,3.4249188899993896,3.424940824508667,7.826973842384177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.10107421875,0.0,1301.8641357421875,1895.4371337890625,0.0,2603.79638671875,0.8557564616203308,1.0,0.0,3.0,1.0,0.0
12216180,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6202862858772278,0.4909047484397888,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7849115133285522,0.2623824179172516,0.249703824520111,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8104154467582703,0.2880769371986389,0.2025475054979324,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7392818927764893,0.2179654687643051,0.2081176787614822,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.709315299987793,0.1906792223453521,0.8661801815032959,284.965576171875,284.95001220703125,297.8232116699219,288.5315246582031,297.6054992675781,297.43505859375,284.9700622558594,1.0,0.4677136242389679,0.7259446382522583,0.7259446382522583,1.0,1.0,-2.421834707260132,1.067452311515808,1.3543823957443235,0.5217903256416321,0.8481131792068481,0.8481131792068481,0.0,109.79725646972656,124.0,31463.78515625,0.0,1259.87353515625,1.0,281.5394897460937,283.7363586425781,291.5054016113281,293.4923095703125,293.1499938964844,293.1499938964844,281.8500061035156,36273.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806192934513092,1.0,0.0,0.0,3.4134950637817383,3.413516998291016,7.774847290420439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2255859375,0.0,1287.5318603515625,1895.4371337890625,0.0,2528.17919921875,0.8528799414634705,1.0,0.0,3.0,1.0,0.0
12216240,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6202862858772278,0.4909047484397888,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7849115133285522,0.2623824179172516,0.249703824520111,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8104154467582703,0.2880769371986389,0.2025475054979324,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7392818927764893,0.2179654687643051,0.2081176787614822,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.709315299987793,0.1906792223453521,0.8661801815032959,284.965576171875,284.95001220703125,297.8232116699219,288.5315246582031,297.6054992675781,297.43505859375,284.9700622558594,1.0,0.4677136242389679,0.7259446382522583,0.7259446382522583,1.0,1.0,-2.421834707260132,1.067452311515808,1.3543823957443235,0.5217903256416321,0.8481131792068481,0.8481131792068481,0.0,109.79725646972656,124.0,31463.78515625,0.0,1259.87353515625,1.0,281.5394897460937,283.7363586425781,291.5054016113281,293.4923095703125,293.1499938964844,293.1499938964844,281.8500061035156,36273.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806192934513092,1.0,0.0,0.0,3.4134950637817383,3.413516998291016,7.774847290420439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2255859375,0.0,1287.5318603515625,1895.4371337890625,0.0,2528.17919921875,0.8528799414634705,1.0,0.0,3.0,1.0,0.0
12216300,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9990000128746032,0.6235876083374023,0.4930891990661621,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7861698865890503,0.2648176848888397,0.2519911825656891,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.810844361782074,0.2898566722869873,0.2037775814533233,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7401329278945923,0.2197661846876144,0.2098166048526764,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.709884524345398,0.1919923424720764,0.87205970287323,285.1293029785156,284.95001220703125,297.85369873046875,288.5382995605469,297.62420654296875,297.4443054199219,285.1434936523437,1.0,0.4705772697925567,0.7255004644393921,0.7255004644393921,1.0,1.0,-2.437788486480713,1.0749212503433228,1.36286723613739,0.5256829857826233,0.8508794903755188,0.8508794903755188,0.0,110.9409637451172,124.0,30972.853515625,0.0,1283.6900634765625,1.0,281.7918701171875,283.93621826171875,291.4894714355469,293.39892578125,293.1499938964844,293.1499938964844,281.8500061035156,36042.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002525568008423,1.0,0.0,0.0,3.413712978363037,3.4137349128723145,7.775840344947937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.828125,0.0,1286.1302490234375,1895.4371337890625,0.0,2473.734130859375,0.8527866005897522,1.0,0.0,3.0,1.0,0.0
12216360,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.9990000128746032,0.6270087957382202,0.4952172338962555,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.78754061460495,0.2673290073871612,0.2543687224388122,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8113966584205627,0.291720300912857,0.2050841748714447,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7410803437232971,0.2216269224882125,0.2115867435932159,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.7105658650398254,0.1933705955743789,0.8782796263694763,285.2093811035156,284.95001220703125,297.88397216796875,288.54498291015625,297.6429138183594,297.45379638671875,285.2135314941406,1.0,0.4735240042209625,0.7250481247901917,0.7250481247901917,1.0,1.0,-2.454369306564331,1.0826865434646606,1.37168288230896,0.529726505279541,0.8534637093544006,0.8534637093544006,0.0,112.09447479248048,127.0,31117.37109375,0.0,1308.5872802734375,1.0,281.839599609375,284.0093688964844,291.5264587402344,293.4921264648437,293.1499938964844,293.1499938964844,282.1499938964844,35835.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996035218238831,1.0,0.0,0.0,3.418635606765747,3.4186573028564453,7.798281558279996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.27783203125,0.0,1289.5216064453125,1895.4371337890625,0.0,2467.800537109375,0.8536677956581116,1.0,0.0,3.0,1.0,0.0
12216420,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.9990000128746032,0.6339302062988281,0.4997356832027435,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.7901759743690491,0.272446870803833,0.2592023313045501,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8123989105224609,0.2955294549465179,0.2077430933713913,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7428847551345825,0.2254125475883484,0.2151802778244018,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7118542194366455,0.1961996853351593,0.8910457491874695,285.446533203125,284.95001220703125,297.9439392089844,288.5581359863281,297.679443359375,297.4715270996094,285.4503173828125,1.0,0.4796091020107269,0.7241433262825012,0.7241433262825012,1.0,1.0,-2.488452672958374,1.0986515283584597,1.389801263809204,0.5380441546440125,0.8619365096092224,0.8619365096092224,0.0,114.5290069580078,130.0,30789.208984375,0.0,1360.9678955078125,1.0,282.1396179199219,284.2738647460937,291.5448303222656,293.49127197265625,293.1499938964844,293.1499938964844,282.45001220703125,35415.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940489053726196,1.0,0.0,0.0,3.439616203308105,3.439638137817383,7.894293503341032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.63232421875,0.0,1307.341796875,1895.4371337890625,0.0,2417.14501953125,0.8579885959625244,1.0,0.0,3.0,1.0,0.0
12216480,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.9990000128746032,0.6339302062988281,0.4997356832027435,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.7901759743690491,0.272446870803833,0.2592023313045501,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8123989105224609,0.2955294549465179,0.2077430933713913,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7428847551345825,0.2254125475883484,0.2151802778244018,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7118542194366455,0.1961996853351593,0.8910457491874695,285.446533203125,284.95001220703125,297.9439392089844,288.5581359863281,297.679443359375,297.4715270996094,285.4503173828125,1.0,0.4796091020107269,0.7241433262825012,0.7241433262825012,1.0,1.0,-2.488452672958374,1.0986515283584597,1.389801263809204,0.5380441546440125,0.8619365096092224,0.8619365096092224,0.0,114.5290069580078,130.0,30789.208984375,0.0,1360.9678955078125,1.0,282.1396179199219,284.2738647460937,291.5448303222656,293.49127197265625,293.1499938964844,293.1499938964844,282.45001220703125,35415.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940489053726196,1.0,0.0,0.0,3.439616203308105,3.439638137817383,7.894293503341032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.63232421875,0.0,1307.341796875,1895.4371337890625,0.0,2417.14501953125,0.8579885959625244,1.0,0.0,3.0,1.0,0.0
