time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9990000128746032,0.641261875629425,0.5043001174926758,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7929248213768005,0.277793824672699,0.2642300128936767,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8135323524475098,0.2995751202106476,0.2105478644371032,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7447887659072876,0.229370042681694,0.2189177870750427,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7132538557052612,0.199194848537445,0.9044883847236632,285.70361328125,284.95001220703125,298.0030517578125,288.5709533691406,297.7160339355469,297.48992919921875,285.7074279785156,1.0,0.4859224557876587,0.7232385277748108,0.7232385277748108,1.0,1.0,-2.523986577987671,1.1153031587600708,1.4086834192276,0.5467162132263184,0.8740096688270569,0.8740096688270569,0.0,117.05320739746094,133.0,30651.9921875,0.0,1416.87548828125,1.0,282.4399108886719,284.5423889160156,291.5639038085937,293.49920654296875,293.1499938964844,293.1499938964844,282.75,34999.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895550727844238,1.0,0.0,0.0,3.476146936416626,3.4761691093444824,8.062867777880456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.37451171875,0.0,1341.084716796875,1895.4371337890625,0.0,2376.33837890625,0.8657864928245544,1.0,0.0,3.0,1.0,0.0
12216600,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9990000128746032,0.641261875629425,0.5043001174926758,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7929248213768005,0.277793824672699,0.2642300128936767,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8135323524475098,0.2995751202106476,0.2105478644371032,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7447887659072876,0.229370042681694,0.2189177870750427,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7132538557052612,0.199194848537445,0.9044883847236632,285.70361328125,284.95001220703125,298.0030517578125,288.5709533691406,297.7160339355469,297.48992919921875,285.7074279785156,1.0,0.4859224557876587,0.7232385277748108,0.7232385277748108,1.0,1.0,-2.523986577987671,1.1153031587600708,1.4086834192276,0.5467162132263184,0.8740096688270569,0.8740096688270569,0.0,117.05320739746094,133.0,30651.9921875,0.0,1416.87548828125,1.0,282.4399108886719,284.5423889160156,291.5639038085937,293.49920654296875,293.1499938964844,293.1499938964844,282.75,34999.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895550727844238,1.0,0.0,0.0,3.476146936416626,3.4761691093444824,8.062867777880456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.37451171875,0.0,1341.084716796875,1895.4371337890625,0.0,2376.33837890625,0.8657864928245544,1.0,0.0,3.0,1.0,0.0
12216660,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.6490633487701416,0.5087522864341736,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.7959024906158447,0.2833815217018127,0.26948943734169,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.814892053604126,0.3038392663002014,0.213515818119049,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7468985915184021,0.2335113286972046,0.2228324562311172,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7148649096488953,0.2023699879646301,0.9187485575675964,285.95867919921875,284.95001220703125,298.06121826171875,288.58349609375,297.7527160644531,297.50927734375,285.9619445800781,1.0,0.4924446642398834,0.7220528721809387,0.7220528721809387,1.0,1.0,-2.56105637550354,1.132585048675537,1.428471326828003,0.5556722283363342,0.8894908428192139,0.8894908428192139,0.0,119.62462615966795,136.0,30539.873046875,0.0,1476.4222412109375,1.0,282.7403564453125,284.8057861328125,291.58349609375,293.51220703125,293.1499938964844,293.1499938964844,283.04998779296875,34621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865122556686401,1.0,0.0,0.0,3.52688217163086,3.526904821395874,8.299944624923228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1279296875,0.0,1390.49462890625,1895.4371337890625,0.0,2348.80224609375,0.8768066167831421,1.0,0.0,3.0,1.0,0.0
12216720,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.6490633487701416,0.5087522864341736,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.7959024906158447,0.2833815217018127,0.26948943734169,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.814892053604126,0.3038392663002014,0.213515818119049,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7468985915184021,0.2335113286972046,0.2228324562311172,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7148649096488953,0.2023699879646301,0.9187485575675964,285.95867919921875,284.95001220703125,298.06121826171875,288.58349609375,297.7527160644531,297.50927734375,285.9619445800781,1.0,0.4924446642398834,0.7220528721809387,0.7220528721809387,1.0,1.0,-2.56105637550354,1.132585048675537,1.428471326828003,0.5556722283363342,0.8894908428192139,0.8894908428192139,0.0,119.62462615966795,136.0,30539.873046875,0.0,1476.4222412109375,1.0,282.7403564453125,284.8057861328125,291.58349609375,293.51220703125,293.1499938964844,293.1499938964844,283.04998779296875,34621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865122556686401,1.0,0.0,0.0,3.52688217163086,3.526904821395874,8.299944624923228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1279296875,0.0,1390.49462890625,1895.4371337890625,0.0,2348.80224609375,0.8768066167831421,1.0,0.0,3.0,1.0,0.0
12216780,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9990000128746032,0.6572709679603577,0.5131168961524963,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.7990556359291077,0.2891793847084045,0.2749514281749725,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.8164116144180298,0.3082820177078247,0.2166112661361694,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.7491733431816101,0.2378102988004684,0.2269000113010406,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.7166363596916199,0.2057001441717147,0.9337246417999268,286.2092590332031,284.95001220703125,298.1184387207031,288.59576416015625,297.78924560546875,297.52899169921875,286.21221923828125,1.0,0.4991517663002014,0.7208672165870667,0.7208672165870667,1.0,1.0,-2.599462985992432,1.1504884958267212,1.448974609375,0.5649498105049133,0.9082902073860168,0.9082902073860168,0.0,122.24515533447266,139.0,30439.548828125,0.0,1539.54052734375,1.0,283.0409545898437,285.0640563964844,291.60028076171875,293.52362060546875,293.1499938964844,293.1499938964844,282.75,34301.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784346878528595,1.0,0.0,0.0,3.589583396911621,3.589606523513794,8.597681926403311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.54296875,0.0,1454.489501953125,1895.4371337890625,0.0,2329.255126953125,0.8905840516090393,1.0,0.0,3.0,1.0,0.0
12216840,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9990000128746032,0.6572709679603577,0.5131168961524963,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.7990556359291077,0.2891793847084045,0.2749514281749725,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.8164116144180298,0.3082820177078247,0.2166112661361694,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.7491733431816101,0.2378102988004684,0.2269000113010406,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.7166363596916199,0.2057001441717147,0.9337246417999268,286.2092590332031,284.95001220703125,298.1184387207031,288.59576416015625,297.78924560546875,297.52899169921875,286.21221923828125,1.0,0.4991517663002014,0.7208672165870667,0.7208672165870667,1.0,1.0,-2.599462985992432,1.1504884958267212,1.448974609375,0.5649498105049133,0.9082902073860168,0.9082902073860168,0.0,122.24515533447266,139.0,30439.548828125,0.0,1539.54052734375,1.0,283.0409545898437,285.0640563964844,291.60028076171875,293.52362060546875,293.1499938964844,293.1499938964844,282.75,34301.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784346878528595,1.0,0.0,0.0,3.589583396911621,3.589606523513794,8.597681926403311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.54296875,0.0,1454.489501953125,1895.4371337890625,0.0,2329.255126953125,0.8905840516090393,1.0,0.0,3.0,1.0,0.0
12216900,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.9990000128746032,0.6604164242744446,0.5156224370002747,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.800361692905426,0.2917477190494537,0.2776130735874176,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.8168936967849731,0.310067743062973,0.2180746644735336,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707092285156,0.7500789761543274,0.2396757304668426,0.2288705110549926,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.7172958254814148,0.2071133553981781,0.9409719705581664,286.06707763671875,284.95001220703125,298.14666748046875,288.601806640625,297.8034973144531,297.5321350097656,286.0560607910156,1.0,0.5025421977043152,0.7202743291854858,0.7202743291854858,1.0,1.0,-2.618508815765381,1.1593528985977173,1.4591559171676636,0.5695751309394836,0.9144045114517212,0.9144045114517212,0.0,123.66204071044922,139.0,31257.966796875,0.0,1571.9771728515625,1.0,282.7995910644531,284.883544921875,291.7056884765625,293.78125,293.1499938964844,293.1499938964844,282.75,34351.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999237179756165,1.0,0.0,0.0,3.6206560134887695,3.6206793785095215,8.747175570533727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.80078125,0.0,1488.5311279296875,1895.4371337890625,0.0,2470.727294921875,0.8975130319595337,1.0,0.0,3.0,1.0,0.0
12216960,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.9990000128746032,0.6624047160148621,0.5192832350730896,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8006053566932678,0.2938694953918457,0.2798324227333069,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.8163095116615295,0.3113085627555847,0.2191279977560043,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.7500428557395935,0.2411466836929321,0.2304607629776001,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.7170246243476868,0.2081395089626312,0.9465371370315552,286.01055908203125,284.95001220703125,298.1746520996094,288.6077575683594,297.81298828125,297.5268249511719,286.0091247558594,1.0,0.5058457255363464,0.7195403575897217,0.7195403575897217,1.0,1.0,-2.635441541671753,1.167155623435974,1.4682859182357788,0.5736260414123535,0.9208547472953796,0.9208547472953796,0.0,125.3702621459961,142.0,31512.857421875,0.0,1603.1810302734375,1.0,282.7579345703125,284.82550048828125,291.71826171875,293.7878112792969,293.1499938964844,293.1499938964844,282.45001220703125,34430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118888735771179,1.0,0.0,0.0,3.649097204208374,3.649120807647705,8.885137390279851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.31982421875,0.0,1520.4202880859375,1895.4371337890625,0.0,2580.598876953125,0.9039705991744996,1.0,0.0,3.0,1.0,0.0
12217020,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9990000128746032,0.6639332175254822,0.5286597013473511,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7991576194763184,0.2972333133220672,0.2833853960037231,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8132285475730896,0.3127790987491607,0.220462292432785,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7482120990753174,0.2432749569416046,0.2328343391418457,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7146137356758118,0.2093231827020645,0.9536742568016052,285.781494140625,284.95001220703125,298.2297668457031,288.6195373535156,297.822998046875,297.5008850097656,285.77978515625,1.0,0.5120772123336792,0.7180724143981934,0.7180724143981934,1.0,1.0,-2.664016008377075,1.1802220344543457,1.4837939739227295,0.5803574323654175,0.9300634264945984,0.9300634264945984,0.0,129.27894592285156,145.0,32503.63671875,0.0,1661.3111572265625,1.0,282.4580078125,284.5617980957031,291.7251281738281,293.88214111328125,293.1499938964844,293.1499938964844,282.1499938964844,34678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837158739566803,1.0,0.0,0.0,3.699060678482056,3.699084997177124,9.130114335675898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.85693359375,0.0,1578.4156494140625,1895.4371337890625,0.0,2815.180908203125,0.9153434038162231,1.0,0.0,3.0,1.0,0.0
12217080,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9990000128746032,0.6639332175254822,0.5286597013473511,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7991576194763184,0.2972333133220672,0.2833853960037231,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8132285475730896,0.3127790987491607,0.220462292432785,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7482120990753174,0.2432749569416046,0.2328343391418457,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7146137356758118,0.2093231827020645,0.9536742568016052,285.781494140625,284.95001220703125,298.2297668457031,288.6195373535156,297.822998046875,297.5008850097656,285.77978515625,1.0,0.5120772123336792,0.7180724143981934,0.7180724143981934,1.0,1.0,-2.664016008377075,1.1802220344543457,1.4837939739227295,0.5803574323654175,0.9300634264945984,0.9300634264945984,0.0,129.27894592285156,145.0,32503.63671875,0.0,1661.3111572265625,1.0,282.4580078125,284.5617980957031,291.7251281738281,293.88214111328125,293.1499938964844,293.1499938964844,282.1499938964844,34678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837158739566803,1.0,0.0,0.0,3.699060678482056,3.699084997177124,9.130114335675898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.85693359375,0.0,1578.4156494140625,1895.4371337890625,0.0,2815.180908203125,0.9153434038162231,1.0,0.0,3.0,1.0,0.0
12217140,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.9990000128746032,0.6631026864051819,0.5394645929336548,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.7962384223937988,0.2998217642307281,0.2861093878746032,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.8086552619934082,0.3134195804595947,0.2211230248212814,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7450273036956787,0.2446554899215698,0.2344202995300293,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7105332016944885,0.2096532732248306,0.9566245079040528,285.5627136230469,284.95001220703125,298.28375244140625,288.6310729980469,297.8257141113281,297.4627990722656,285.5613098144531,1.0,0.5177002549171448,0.716604471206665,0.716604471206665,1.0,1.0,-2.686522960662842,1.1903849840164185,1.4961378574371338,0.5855225920677185,0.9363921880722046,0.9363921880722046,0.0,133.4918670654297,133.0,33517.1640625,0.0,1713.08740234375,1.0,282.15771484375,284.3036499023437,291.7051086425781,293.9248352050781,293.1499938964844,293.1499938964844,281.8500061035156,34955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549723029136658,1.0,0.0,0.0,3.738563537597656,3.738588333129883,9.326159329248184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1728515625,0.0,1625.9442138671875,1895.4371337890625,0.0,2981.862548828125,0.9244012236595154,1.0,0.0,3.0,1.0,0.0
12217200,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.9990000128746032,0.6631026864051819,0.5394645929336548,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.7962384223937988,0.2998217642307281,0.2861093878746032,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.8086552619934082,0.3134195804595947,0.2211230248212814,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7450273036956787,0.2446554899215698,0.2344202995300293,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7105332016944885,0.2096532732248306,0.9566245079040528,285.5627136230469,284.95001220703125,298.28375244140625,288.6310729980469,297.8257141113281,297.4627990722656,285.5613098144531,1.0,0.5177002549171448,0.716604471206665,0.716604471206665,1.0,1.0,-2.686522960662842,1.1903849840164185,1.4961378574371338,0.5855225920677185,0.9363921880722046,0.9363921880722046,0.0,133.4918670654297,133.0,33517.1640625,0.0,1713.08740234375,1.0,282.15771484375,284.3036499023437,291.7051086425781,293.9248352050781,293.1499938964844,293.1499938964844,281.8500061035156,34955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549723029136658,1.0,0.0,0.0,3.738563537597656,3.738588333129883,9.326159329248184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1728515625,0.0,1625.9442138671875,1895.4371337890625,0.0,2981.862548828125,0.9244012236595154,1.0,0.0,3.0,1.0,0.0
12217260,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.9990000128746032,0.6621431112289429,0.5385298132896423,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7987211346626282,0.3019722402095794,0.2882167100906372,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.8093729019165039,0.3136354088783264,0.2213310450315475,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7464074492454529,0.2455912977457046,0.235386461019516,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.71085125207901,0.2094608694314956,0.9562217593193054,285.3533935546875,284.95001220703125,298.3365478515625,288.64239501953125,297.8287353515625,297.4264831542969,285.35125732421875,1.0,0.5173722505569458,0.7151970863342285,0.7151970863342285,1.0,1.0,-2.688884019851685,1.190922498703003,1.497961401939392,0.5858087539672852,0.9400732517242432,0.9400732517242432,0.0,133.28890991210938,121.0,34462.26953125,0.0,1715.5955810546875,1.0,281.857421875,284.04718017578125,291.6962585449219,293.97332763671875,293.1499938964844,293.1499938964844,281.54998779296875,35230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868584930896759,1.0,0.0,0.0,3.7679247856140137,3.7679498195648193,9.4732229172223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1953125,0.0,1662.419921875,1895.4371337890625,0.0,3109.535888671875,0.931179940700531,1.0,0.0,3.0,1.0,0.0
12217320,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.9990000128746032,0.6621431112289429,0.5385298132896423,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7987211346626282,0.3019722402095794,0.2882167100906372,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.8093729019165039,0.3136354088783264,0.2213310450315475,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7464074492454529,0.2455912977457046,0.235386461019516,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.71085125207901,0.2094608694314956,0.9562217593193054,285.3533935546875,284.95001220703125,298.3365478515625,288.64239501953125,297.8287353515625,297.4264831542969,285.35125732421875,1.0,0.5173722505569458,0.7151970863342285,0.7151970863342285,1.0,1.0,-2.688884019851685,1.190922498703003,1.497961401939392,0.5858087539672852,0.9400732517242432,0.9400732517242432,0.0,133.28890991210938,121.0,34462.26953125,0.0,1715.5955810546875,1.0,281.857421875,284.04718017578125,291.6962585449219,293.97332763671875,293.1499938964844,293.1499938964844,281.54998779296875,35230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868584930896759,1.0,0.0,0.0,3.7679247856140137,3.7679498195648193,9.4732229172223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1953125,0.0,1662.419921875,1895.4371337890625,0.0,3109.535888671875,0.931179940700531,1.0,0.0,3.0,1.0,0.0
12217380,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.6632760167121887,0.528263509273529,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8055980801582336,0.3038101196289062,0.2898890078067779,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.814324676990509,0.3135398626327514,0.221222311258316,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.751549243927002,0.2462157160043716,0.2359161674976349,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7148010730743408,0.2089763283729553,0.9537226557731628,285.1342468261719,284.95001220703125,298.3881225585937,288.65350341796875,297.8373413085937,297.4014892578125,285.1318054199219,1.0,0.5130699872970581,0.7137897610664368,0.7137897610664368,1.0,1.0,-2.6760711669921875,1.1842595338821411,1.4918116331100464,0.5821219086647034,0.9407519102096558,0.9407519102096558,0.0,129.59603881835938,124.0,35239.01953125,0.0,1680.0797119140625,1.0,281.5572204589844,283.7851867675781,291.6940002441406,294.01934814453125,293.1499938964844,293.1499938964844,281.25,35512.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796045780181885,1.0,0.0,0.0,3.786813735961914,3.786839008331299,9.568440191287664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6689453125,0.0,1686.990234375,1895.4371337890625,0.0,3212.874755859375,0.9356092214584352,1.0,0.0,3.0,1.0,0.0
12217440,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.6632760167121887,0.528263509273529,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8055980801582336,0.3038101196289062,0.2898890078067779,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.814324676990509,0.3135398626327514,0.221222311258316,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.751549243927002,0.2462157160043716,0.2359161674976349,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7148010730743408,0.2089763283729553,0.9537226557731628,285.1342468261719,284.95001220703125,298.3881225585937,288.65350341796875,297.8373413085937,297.4014892578125,285.1318054199219,1.0,0.5130699872970581,0.7137897610664368,0.7137897610664368,1.0,1.0,-2.6760711669921875,1.1842595338821411,1.4918116331100464,0.5821219086647034,0.9407519102096558,0.9407519102096558,0.0,129.59603881835938,124.0,35239.01953125,0.0,1680.0797119140625,1.0,281.5572204589844,283.7851867675781,291.6940002441406,294.01934814453125,293.1499938964844,293.1499938964844,281.25,35512.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796045780181885,1.0,0.0,0.0,3.786813735961914,3.786839008331299,9.568440191287664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6689453125,0.0,1686.990234375,1895.4371337890625,0.0,3212.874755859375,0.9356092214584352,1.0,0.0,3.0,1.0,0.0
12217500,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6644479632377625,0.525017261505127,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.808032751083374,0.3046668767929077,0.2906926870346069,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8158392906188965,0.3134272694587707,0.2211463153362274,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7532784938812256,0.2464643567800521,0.2361436039209365,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.715904176235199,0.2086899727582931,0.9523624777793884,284.979248046875,284.95001220703125,298.4134521484375,288.6590270996094,297.8441772460937,297.3939819335937,284.9690246582031,1.0,0.5119761228561401,0.7130860686302185,0.7130860686302185,1.0,1.0,-2.671672105789185,1.1819181442260742,1.4897538423538208,0.580610990524292,0.9394441843032836,0.9394441843032836,0.0,128.42103576660156,124.0,36070.4453125,0.0,1668.3909912109375,1.0,281.29766845703125,283.5892028808594,291.7217102050781,294.14385986328125,293.1499938964844,293.1499938964844,281.25,35664.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869670629501343,1.0,0.0,0.0,3.792475461959839,3.792500734329224,9.59707335823623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.94580078125,0.0,1694.923828125,1895.4371337890625,0.0,3281.832763671875,0.9369515180587769,1.0,0.0,3.0,1.0,0.0
12217560,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.6653444766998291,0.5235182642936707,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8094761371612549,0.3054637312889099,0.2914236187934875,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8164125084877014,0.3132414519786834,0.221002921462059,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7541458010673523,0.246654212474823,0.2363082319498062,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7161845564842224,0.2083563804626464,0.950792670249939,284.9252014160156,284.95001220703125,298.4384155273437,288.6644897460937,297.8499450683594,297.3846740722656,284.9234313964844,1.0,0.5112956762313843,0.7127388715744019,0.7127388715744019,1.0,1.0,-2.668885946273804,1.180454969406128,1.4884309768676758,0.5797281861305237,0.9386870861053468,0.9386870861053468,0.0,127.85548400878906,127.0,36150.9921875,0.0,1661.815673828125,1.0,281.2572021484375,283.5367736816406,291.69830322265625,294.07391357421875,293.1499938964844,293.1499938964844,280.95001220703125,35789.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891623616218567,1.0,0.0,0.0,3.795336961746216,3.79536247253418,9.611561608835473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.2529296875,0.0,1699.320068359375,1895.4371337890625,0.0,3302.373291015625,0.9377058148384094,1.0,0.0,3.0,1.0,0.0
12217620,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.6662347316741943,0.5233332514762878,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8109041452407837,0.3069863617420196,0.2928867936134338,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8161612749099731,0.312782883644104,0.2207107692956924,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7545565366744995,0.2469538152217865,0.2366218268871307,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7154959440231323,0.2076243758201599,0.9476413130760192,284.72625732421875,284.95001220703125,298.48736572265625,288.67529296875,297.8587341308594,297.3619384765625,284.7247619628906,1.0,0.5109997391700745,0.7120444178581238,0.7120444178581238,1.0,1.0,-2.6666574478149414,1.179134726524353,1.4875226020812988,0.5788334608078003,0.9340567588806152,0.9340567588806152,0.0,127.7166748046875,130.0,37137.9765625,0.0,1657.9923095703125,1.0,280.9571228027344,283.2993469238281,291.7103576660156,294.1439514160156,293.1499938964844,293.1499938964844,280.6499938964844,36060.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990501165390015,1.0,0.0,0.0,3.793856382369995,3.793881893157959,9.604063961887732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.80859375,0.0,1699.6539306640625,1895.4371337890625,0.0,3394.728271484375,0.9375473856925964,1.0,0.0,3.0,1.0,0.0
12217680,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.6662347316741943,0.5233332514762878,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8109041452407837,0.3069863617420196,0.2928867936134338,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8161612749099731,0.312782883644104,0.2207107692956924,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7545565366744995,0.2469538152217865,0.2366218268871307,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7154959440231323,0.2076243758201599,0.9476413130760192,284.72625732421875,284.95001220703125,298.48736572265625,288.67529296875,297.8587341308594,297.3619384765625,284.7247619628906,1.0,0.5109997391700745,0.7120444178581238,0.7120444178581238,1.0,1.0,-2.6666574478149414,1.179134726524353,1.4875226020812988,0.5788334608078003,0.9340567588806152,0.9340567588806152,0.0,127.7166748046875,130.0,37137.9765625,0.0,1657.9923095703125,1.0,280.9571228027344,283.2993469238281,291.7103576660156,294.1439514160156,293.1499938964844,293.1499938964844,280.6499938964844,36060.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990501165390015,1.0,0.0,0.0,3.793856382369995,3.793881893157959,9.604063961887732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.80859375,0.0,1699.6539306640625,1895.4371337890625,0.0,3394.728271484375,0.9375473856925964,1.0,0.0,3.0,1.0,0.0
12217740,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.9990000128746032,0.665721595287323,0.5261218547821045,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.8107381463050842,0.3083787560462951,0.2942633032798767,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328369140625,0.8143391013145447,0.3121715188026428,0.2203376144170761,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.7534879446029663,0.2471192628145218,0.2368440479040146,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.713375449180603,0.2067671865224838,0.9441117644309998,284.5326843261719,284.95001220703125,298.5349426269531,288.6859436035156,297.86334228515625,297.3327331542969,284.5314636230469,1.0,0.5117207169532776,0.7113500237464905,0.7113500237464905,1.0,1.0,-2.6672377586364746,1.1791467666625977,1.4880908727645874,0.5786584615707397,0.9268814325332642,0.9268814325332642,0.0,128.6018524169922,133.0,38123.7109375,0.0,1662.8509521484375,1.0,280.6571350097656,283.0684509277344,291.7229309082031,294.2166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36334.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093590378761292,1.0,0.0,0.0,3.782249212265015,3.7822747230529785,9.545387911202852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.8603515625,0.0,1687.9317626953125,1895.4371337890625,0.0,3490.654541015625,0.9351162314414978,1.0,0.0,3.0,1.0,0.0
12217800,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.9990000128746032,0.665721595287323,0.5261218547821045,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.8107381463050842,0.3083787560462951,0.2942633032798767,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328369140625,0.8143391013145447,0.3121715188026428,0.2203376144170761,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.7534879446029663,0.2471192628145218,0.2368440479040146,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.713375449180603,0.2067671865224838,0.9441117644309998,284.5326843261719,284.95001220703125,298.5349426269531,288.6859436035156,297.86334228515625,297.3327331542969,284.5314636230469,1.0,0.5117207169532776,0.7113500237464905,0.7113500237464905,1.0,1.0,-2.6672377586364746,1.1791467666625977,1.4880908727645874,0.5786584615707397,0.9268814325332642,0.9268814325332642,0.0,128.6018524169922,133.0,38123.7109375,0.0,1662.8509521484375,1.0,280.6571350097656,283.0684509277344,291.7229309082031,294.2166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36334.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093590378761292,1.0,0.0,0.0,3.782249212265015,3.7822747230529785,9.545387911202852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.8603515625,0.0,1687.9317626953125,1895.4371337890625,0.0,3490.654541015625,0.9351162314414978,1.0,0.0,3.0,1.0,0.0
12217860,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.9990000128746032,0.6638123393058777,0.530992329120636,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.8094425201416016,0.3096474111080169,0.2955469787120819,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.8113774657249451,0.3114203214645386,0.2198837399482727,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.7513825297355652,0.2471591830253601,0.2369713336229324,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7101588845252991,0.2057885229587555,0.9401510953903198,284.34490966796875,284.95001220703125,298.5810546875,288.6965026855469,297.8647155761719,297.29888916015625,284.3439636230469,1.0,0.5131129026412964,0.7105948328971863,0.7105948328971863,1.0,1.0,-2.6694798469543457,1.1799224615097046,1.4895572662353516,0.5788853764533997,0.917241096496582,0.917241096496582,0.0,130.2044219970703,136.0,39101.640625,0.0,1673.36474609375,1.0,280.3572692871094,282.8445129394531,291.7338256835937,294.2878112792969,293.1499938964844,293.1499938964844,280.04998779296875,36618.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197002649307252,1.0,0.0,0.0,3.760120391845703,3.760145664215088,9.434020284970756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.26416015625,0.0,1663.9364013671875,1895.4371337890625,0.0,3586.39208984375,0.9303342700004578,1.0,0.0,3.0,1.0,0.0
12217920,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.9990000128746032,0.6638123393058777,0.530992329120636,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.8094425201416016,0.3096474111080169,0.2955469787120819,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.8113774657249451,0.3114203214645386,0.2198837399482727,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.7513825297355652,0.2471591830253601,0.2369713336229324,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7101588845252991,0.2057885229587555,0.9401510953903198,284.34490966796875,284.95001220703125,298.5810546875,288.6965026855469,297.8647155761719,297.29888916015625,284.3439636230469,1.0,0.5131129026412964,0.7105948328971863,0.7105948328971863,1.0,1.0,-2.6694798469543457,1.1799224615097046,1.4895572662353516,0.5788853764533997,0.917241096496582,0.917241096496582,0.0,130.2044219970703,136.0,39101.640625,0.0,1673.36474609375,1.0,280.3572692871094,282.8445129394531,291.7338256835937,294.2878112792969,293.1499938964844,293.1499938964844,280.04998779296875,36618.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197002649307252,1.0,0.0,0.0,3.760120391845703,3.760145664215088,9.434020284970756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.26416015625,0.0,1663.9364013671875,1895.4371337890625,0.0,3586.39208984375,0.9303342700004578,1.0,0.0,3.0,1.0,0.0
12217980,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.9990000128746032,0.6605027914047241,0.5372766852378845,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8073604106903076,0.3108080625534057,0.296742707490921,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8075867295265198,0.3105495572090149,0.2193561345338821,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.7485944628715515,0.2470891177654266,0.2370088547468185,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.7061026096343994,0.2047088295221328,0.9357947707176208,284.1644897460937,284.95001220703125,298.62567138671875,288.7069702148437,297.86480712890625,297.263916015625,284.1639099121094,1.0,0.5149369835853577,0.7098396420478821,0.7098396420478821,1.0,1.0,-2.6726438999176025,1.1811325550079346,1.491511344909668,0.5793460011482239,0.905243992805481,0.905243992805481,0.0,132.303466796875,124.0,40073.8046875,0.0,1687.4888916015625,1.0,280.0574645996094,282.6287841796875,291.74346923828125,294.35723876953125,293.1499938964844,293.1499938964844,279.75,36920.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929813027381897,1.0,0.0,0.0,3.726804733276367,3.726829767227173,9.267585028283064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.123046875,0.0,1627.3369140625,1895.4371337890625,0.0,3679.427001953125,0.9230659604072572,1.0,0.0,3.0,1.0,0.0
12218040,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.9990000128746032,0.6605027914047241,0.5372766852378845,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8073604106903076,0.3108080625534057,0.296742707490921,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8075867295265198,0.3105495572090149,0.2193561345338821,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.7485944628715515,0.2470891177654266,0.2370088547468185,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.7061026096343994,0.2047088295221328,0.9357947707176208,284.1644897460937,284.95001220703125,298.62567138671875,288.7069702148437,297.86480712890625,297.263916015625,284.1639099121094,1.0,0.5149369835853577,0.7098396420478821,0.7098396420478821,1.0,1.0,-2.6726438999176025,1.1811325550079346,1.491511344909668,0.5793460011482239,0.905243992805481,0.905243992805481,0.0,132.303466796875,124.0,40073.8046875,0.0,1687.4888916015625,1.0,280.0574645996094,282.6287841796875,291.74346923828125,294.35723876953125,293.1499938964844,293.1499938964844,279.75,36920.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929813027381897,1.0,0.0,0.0,3.726804733276367,3.726829767227173,9.267585028283064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.123046875,0.0,1627.3369140625,1895.4371337890625,0.0,3679.427001953125,0.9230659604072572,1.0,0.0,3.0,1.0,0.0
12218100,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.9990000128746032,0.658559262752533,0.5362014174461365,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.029541015625,0.8083908557891846,0.311355859041214,0.2972795665264129,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.029541015625,0.8077492117881775,0.310080736875534,0.2190485447645187,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.7490234375,0.2470184415578842,0.2369593977928161,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.7059434652328491,0.2041520625352859,0.933323621749878,284.0282287597656,284.95001220703125,298.6473999023437,288.712158203125,297.8658447265625,297.24884033203125,284.0188293457031,1.0,0.5137838125228882,0.7094619870185852,0.7094619870185852,1.0,1.0,-2.6686136722564697,1.179036259651184,1.4895774126052856,0.5783149600028992,0.8977929949760437,0.8977929949760437,0.0,131.8274383544922,124.0,40942.7421875,0.0,1679.4945068359375,1.0,279.7994689941406,282.45703125,291.7729187011719,294.4911193847656,293.1499938964844,293.1499938964844,279.75,37094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371038675308228,1.0,0.0,0.0,3.7058537006378174,3.705878496170044,9.163678100776452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.66455078125,0.0,1604.5115966796875,1895.4371337890625,0.0,3746.078369140625,0.9184545874595642,1.0,0.0,3.0,1.0,0.0
12218160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.9990000128746032,0.6570324301719666,0.5324814915657043,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.8106243014335632,0.311845600605011,0.297692596912384,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.8091214895248413,0.3095452785491943,0.2186399400234222,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820861816406,0.7505307197570801,0.2468946576118469,0.2367980331182479,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7069053649902344,0.203561246395111,0.930445432662964,283.9817199707031,284.95001220703125,298.6687316894531,288.71734619140625,297.8684387207031,297.2369384765625,283.98046875,1.0,0.5116605162620544,0.7090550065040588,0.7090550065040588,1.0,1.0,-2.6605021953582764,1.1750072240829468,1.4854949712753296,0.5761516094207764,0.8908229470252991,0.8908229470252991,0.0,130.36758422851562,112.0,40928.75390625,0.0,1661.20849609375,1.0,279.7578430175781,282.4170837402344,291.75201416015625,294.4226989746094,293.1499938964844,293.1499938964844,280.04998779296875,37253.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395310282707214,1.0,0.0,0.0,3.6811869144439697,3.681211471557617,9.042094575306692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.39794921875,0.0,1577.601806640625,1895.4371337890625,0.0,3768.1796875,0.9130825400352478,1.0,0.0,3.0,1.0,0.0
12218220,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.9990000128746032,0.6594221591949463,0.5175588726997375,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.8192715644836426,0.3139098882675171,0.2991082668304443,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.816240131855011,0.3097356557846069,0.2183419018983841,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.7576087117195129,0.2475312501192093,0.2369297444820404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627502441406,0.7128167748451233,0.203156515955925,0.9265576601028442,284.1635437011719,284.95001220703125,298.710205078125,288.7276916503906,297.8870544433594,297.2383117675781,284.1649475097656,1.0,0.5051933526992798,0.7082409858703613,0.7082409858703613,1.0,1.0,-2.6394031047821045,1.1646487712860107,1.4747543334960938,0.5705034732818604,0.8817949891090393,0.8817949891090393,0.0,124.9884033203125,115.0,39591.96875,0.0,1607.0048828125,1.0,280.042236328125,282.6421203613281,291.66680908203125,294.19061279296875,293.1499938964844,293.1499938964844,280.3500061035156,37213.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229831099510192,1.0,0.0,0.0,3.635127067565918,3.6351511478424072,8.81723622114805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.544921875,0.0,1525.7303466796875,1895.4371337890625,0.0,3616.662353515625,0.90280681848526,1.0,0.0,3.0,1.0,0.0
12218280,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.9990000128746032,0.6594221591949463,0.5175588726997375,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.8192715644836426,0.3139098882675171,0.2991082668304443,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.816240131855011,0.3097356557846069,0.2183419018983841,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.7576087117195129,0.2475312501192093,0.2369297444820404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627502441406,0.7128167748451233,0.203156515955925,0.9265576601028442,284.1635437011719,284.95001220703125,298.710205078125,288.7276916503906,297.8870544433594,297.2383117675781,284.1649475097656,1.0,0.5051933526992798,0.7082409858703613,0.7082409858703613,1.0,1.0,-2.6394031047821045,1.1646487712860107,1.4747543334960938,0.5705034732818604,0.8817949891090393,0.8817949891090393,0.0,124.9884033203125,115.0,39591.96875,0.0,1607.0048828125,1.0,280.042236328125,282.6421203613281,291.66680908203125,294.19061279296875,293.1499938964844,293.1499938964844,280.3500061035156,37213.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229831099510192,1.0,0.0,0.0,3.635127067565918,3.6351511478424072,8.81723622114805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.544921875,0.0,1525.7303466796875,1895.4371337890625,0.0,3616.662353515625,0.90280681848526,1.0,0.0,3.0,1.0,0.0
12218340,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.9990000128746032,0.6672253012657166,0.5065274834632874,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8270339965820312,0.3170530498027801,0.3017210364341736,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.8226123452186584,0.3111313879489898,0.2190422266721725,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.7642383575439453,0.2491033971309662,0.2380901426076889,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.7179778218269348,0.2036103308200836,0.9271227717399596,284.3636779785156,284.95001220703125,298.75,288.7380065917969,297.9219970703125,297.269775390625,284.3658142089844,1.0,0.5021814703941345,0.7074269652366638,0.7074269652366638,1.0,1.0,-2.6321818828582764,1.160935878753662,1.4712461233139038,0.5681214332580566,0.8755902647972107,0.8755902647972107,0.0,121.37701416015624,118.0,38401.7890625,0.0,1580.7059326171875,1.0,280.3414611816406,282.89031982421875,291.6587829589844,294.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,37043.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035577178001404,1.0,0.0,0.0,3.595369338989258,3.595393180847168,8.625421514807385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.78173828125,0.0,1480.9259033203125,1895.4371337890625,0.0,3436.724365234375,0.893836259841919,1.0,0.0,3.0,1.0,0.0
