time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.9990000128746032,0.6672253012657166,0.5065274834632874,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8270339965820312,0.3170530498027801,0.3017210364341736,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.8226123452186584,0.3111313879489898,0.2190422266721725,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.7642383575439453,0.2491033971309662,0.2380901426076889,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.7179778218269348,0.2036103308200836,0.9271227717399596,284.3636779785156,284.95001220703125,298.75,288.7380065917969,297.9219970703125,297.269775390625,284.3658142089844,1.0,0.5021814703941345,0.7074269652366638,0.7074269652366638,1.0,1.0,-2.6321818828582764,1.160935878753662,1.4712461233139038,0.5681214332580566,0.8755902647972107,0.8755902647972107,0.0,121.37701416015624,118.0,38401.7890625,0.0,1580.7059326171875,1.0,280.3414611816406,282.89031982421875,291.6587829589844,294.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,37043.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035577178001404,1.0,0.0,0.0,3.595369338989258,3.595393180847168,8.625421514807385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.78173828125,0.0,1480.9259033203125,1895.4371337890625,0.0,3436.724365234375,0.893836259841919,1.0,0.0,3.0,1.0,0.0
12218460,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.9990000128746032,0.6757126450538635,0.4997540712356567,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.8333283066749573,0.3207892775535583,0.3050357699394226,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.8275238871574402,0.3131415545940399,0.220289796590805,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.7696071267127991,0.251202791929245,0.2398808002471923,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.7219172716140747,0.2046293318271637,0.9307103753089904,284.5722961425781,284.95001220703125,298.78521728515625,288.7455139160156,297.9631042480469,297.3153381347656,284.5749206542969,1.0,0.5015107989311218,0.7070302963256836,0.7070302963256836,1.0,1.0,-2.635979175567627,1.1625982522964478,1.4733810424804688,0.5687955021858215,0.872222363948822,0.872222363948822,0.0,119.48151397705078,121.0,37380.0546875,0.0,1577.48095703125,1.0,280.6411437988281,283.1428527832031,291.6771545410156,294.03472900390625,293.1499938964844,293.1499938964844,280.95001220703125,36791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868755102157593,1.0,0.0,0.0,3.564903974533081,3.564927339553833,8.479865982735646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6513671875,0.0,1446.3209228515625,1895.4371337890625,0.0,3280.975830078125,0.8868771195411682,1.0,0.0,3.0,1.0,0.0
12218520,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.9990000128746032,0.6757126450538635,0.4997540712356567,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.8333283066749573,0.3207892775535583,0.3050357699394226,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.8275238871574402,0.3131415545940399,0.220289796590805,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.7696071267127991,0.251202791929245,0.2398808002471923,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.7219172716140747,0.2046293318271637,0.9307103753089904,284.5722961425781,284.95001220703125,298.78521728515625,288.7455139160156,297.9631042480469,297.3153381347656,284.5749206542969,1.0,0.5015107989311218,0.7070302963256836,0.7070302963256836,1.0,1.0,-2.635979175567627,1.1625982522964478,1.4733810424804688,0.5687955021858215,0.872222363948822,0.872222363948822,0.0,119.48151397705078,121.0,37380.0546875,0.0,1577.48095703125,1.0,280.6411437988281,283.1428527832031,291.6771545410156,294.03472900390625,293.1499938964844,293.1499938964844,280.95001220703125,36791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868755102157593,1.0,0.0,0.0,3.564903974533081,3.564927339553833,8.479865982735646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6513671875,0.0,1446.3209228515625,1895.4371337890625,0.0,3280.975830078125,0.8868771195411682,1.0,0.0,3.0,1.0,0.0
12218580,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9990000128746032,0.6836639046669006,0.4960892498493194,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.838454008102417,0.324921190738678,0.3087941408157348,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8312490582466125,0.3155316412448883,0.2218585461378097,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7738785147666931,0.253644198179245,0.2420642971992492,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7249607443809509,0.206051617860794,0.9364570379257202,284.78778076171875,284.95001220703125,298.8133239746094,288.74774169921875,298.0,297.3588562011719,284.79071044921875,1.0,0.5026254653930664,0.7066336274147034,0.7066336274147034,1.0,1.0,-2.6474995613098145,1.1679295301437378,1.4795700311660769,0.5714451670646667,0.871772050857544,0.871772050857544,0.0,118.79415130615234,124.0,36512.69140625,0.0,1590.4638671875,1.0,280.9408874511719,283.39727783203125,291.6950988769531,293.997802734375,293.1499938964844,293.1499938964844,281.25,36482.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735591173171997,1.0,0.0,0.0,3.5458920001983643,3.545915126800537,8.389658319174487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.58447265625,0.0,1423.908935546875,1895.4371337890625,0.0,3156.19384765625,0.8824237585067749,1.0,0.0,3.0,1.0,0.0
12218640,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9990000128746032,0.6836639046669006,0.4960892498493194,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.838454008102417,0.324921190738678,0.3087941408157348,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8312490582466125,0.3155316412448883,0.2218585461378097,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7738785147666931,0.253644198179245,0.2420642971992492,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7249607443809509,0.206051617860794,0.9364570379257202,284.78778076171875,284.95001220703125,298.8133239746094,288.74774169921875,298.0,297.3588562011719,284.79071044921875,1.0,0.5026254653930664,0.7066336274147034,0.7066336274147034,1.0,1.0,-2.6474995613098145,1.1679295301437378,1.4795700311660769,0.5714451670646667,0.871772050857544,0.871772050857544,0.0,118.79415130615234,124.0,36512.69140625,0.0,1590.4638671875,1.0,280.9408874511719,283.39727783203125,291.6950988769531,293.997802734375,293.1499938964844,293.1499938964844,281.25,36482.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735591173171997,1.0,0.0,0.0,3.5458920001983643,3.545915126800537,8.389658319174487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.58447265625,0.0,1423.908935546875,1895.4371337890625,0.0,3156.19384765625,0.8824237585067749,1.0,0.0,3.0,1.0,0.0
12218700,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.6874223947525024,0.4952632188796997,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8405834436416626,0.3270920217037201,0.310774564743042,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8326709866523743,0.3168201744556427,0.2227089703083038,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7755922675132751,0.2549520134925842,0.2432450503110885,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7261487245559692,0.206870749592781,0.9398565888404846,284.9421081542969,284.95001220703125,298.8248291015625,288.7469787597656,298.01348876953125,297.37371826171875,284.9539794921875,1.0,0.5037053227424622,0.7064352631568909,0.7064352631568909,1.0,1.0,-2.655410051345825,1.1716142892837524,1.4837956428527832,0.5733193755149841,0.8732009530067444,0.8732009530067444,0.0,118.82465362548828,124.0,35787.2734375,0.0,1601.7060546875,1.0,281.1957397460937,283.5899353027344,291.6756591796875,293.8850402832031,293.1499938964844,293.1499938964844,281.25,36301.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655434846878052,1.0,0.0,0.0,3.540889024734497,3.54091215133667,8.366001793547184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.13525390625,0.0,1417.3232421875,1895.4371337890625,0.0,3081.00390625,0.8812183141708374,1.0,0.0,3.0,1.0,0.0
12218760,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.6911718845367432,0.4947897791862488,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8426440954208374,0.3293724954128265,0.3128919601440429,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8340290784835815,0.318217784166336,0.2236626595258712,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7772396802902222,0.2563491463661194,0.2445365488529205,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.727306604385376,0.2077922821044922,0.9438138604164124,285.0111694335937,284.95001220703125,298.83477783203125,288.7450561523437,298.0257873535156,297.38775634765625,285.0142517089844,1.0,0.505085289478302,0.7059639692306519,0.7059639692306519,1.0,1.0,-2.664835929870605,1.1759130954742432,1.488922953605652,0.5754685997962952,0.874352216720581,0.874352216720581,0.0,119.01271057128906,127.0,35843.40625,0.0,1615.8671875,1.0,281.2407531738281,283.6560974121094,291.70654296875,293.966796875,293.1499938964844,293.1499938964844,281.54998779296875,36138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630322813987732,1.0,0.0,0.0,3.539728164672852,3.5397512912750244,8.360516972061305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.94921875,0.0,1414.9158935546875,1895.4371337890625,0.0,3057.447021484375,0.8807997107505798,1.0,0.0,3.0,1.0,0.0
12218820,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.6984911561012268,0.4951943159103393,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8461711406707764,0.3341095745563507,0.3172882795333862,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8361472487449646,0.3211651742458343,0.2256706655025482,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.7799495458602905,0.259281188249588,0.2472524046897888,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.729185938835144,0.2097936421632766,0.9525237679481506,285.2364807128906,284.95001220703125,298.85009765625,288.73785400390625,298.0468444824219,297.41290283203125,285.2393798828125,1.0,0.5085695385932922,0.7050214409828186,0.7050214409828186,1.0,1.0,-2.686743974685669,1.1859384775161743,1.5008054971694946,0.5805292725563049,0.8799703121185303,0.8799703121185303,0.0,119.8973388671875,130.0,35301.27734375,0.0,1651.1666259765625,1.0,281.540771484375,283.9149780273437,291.7118835449219,293.93963623046875,293.1499938964844,293.1499938964844,281.8500061035156,35779.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550344109535217,1.0,0.0,0.0,3.547047615051269,3.547070503234864,8.395127792937274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.03369140625,0.0,1420.0167236328125,1895.4371337890625,0.0,2982.44482421875,0.8821656107902527,1.0,0.0,3.0,1.0,0.0
12218880,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.6984911561012268,0.4951943159103393,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8461711406707764,0.3341095745563507,0.3172882795333862,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8361472487449646,0.3211651742458343,0.2256706655025482,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.7799495458602905,0.259281188249588,0.2472524046897888,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.729185938835144,0.2097936421632766,0.9525237679481506,285.2364807128906,284.95001220703125,298.85009765625,288.73785400390625,298.0468444824219,297.41290283203125,285.2393798828125,1.0,0.5085695385932922,0.7050214409828186,0.7050214409828186,1.0,1.0,-2.686743974685669,1.1859384775161743,1.5008054971694946,0.5805292725563049,0.8799703121185303,0.8799703121185303,0.0,119.8973388671875,130.0,35301.27734375,0.0,1651.1666259765625,1.0,281.540771484375,283.9149780273437,291.7118835449219,293.93963623046875,293.1499938964844,293.1499938964844,281.8500061035156,35779.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550344109535217,1.0,0.0,0.0,3.547047615051269,3.547070503234864,8.395127792937274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.03369140625,0.0,1420.0167236328125,1895.4371337890625,0.0,2982.44482421875,0.8821656107902527,1.0,0.0,3.0,1.0,0.0
12218940,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9990000128746032,0.7057006359100342,0.4969155490398407,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8491695523262024,0.3390739262104034,0.3219260275363922,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.837745726108551,0.3243151903152466,0.2278399169445037,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7821398377418518,0.2623880505561828,0.2501595914363861,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.7306737303733826,0.2119717448949813,0.9621790051460266,285.45703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0639038085937,297.4352722167969,285.45965576171875,1.0,0.5128283500671387,0.7040789127349854,0.7040789127349854,1.0,1.0,-2.712085485458374,1.197582483291626,1.514503002166748,0.5864551663398743,0.8884998559951782,0.8884998559951782,0.0,121.29847717285156,133.0,34790.65234375,0.0,1694.3797607421875,1.0,281.8409118652344,284.1677551269531,291.70855712890625,293.90692138671875,293.1499938964844,293.1499938964844,282.1499938964844,35432.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486355543136597,1.0,0.0,0.0,3.5674281120300293,3.567451238632202,8.491878134009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.48095703125,0.0,1439.0772705078125,1895.4371337890625,0.0,2922.492431640625,0.8864550590515137,1.0,0.0,3.0,1.0,0.0
12219000,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9990000128746032,0.7057006359100342,0.4969155490398407,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8491695523262024,0.3390739262104034,0.3219260275363922,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.837745726108551,0.3243151903152466,0.2278399169445037,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7821398377418518,0.2623880505561828,0.2501595914363861,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.7306737303733826,0.2119717448949813,0.9621790051460266,285.45703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0639038085937,297.4352722167969,285.45965576171875,1.0,0.5128283500671387,0.7040789127349854,0.7040789127349854,1.0,1.0,-2.712085485458374,1.197582483291626,1.514503002166748,0.5864551663398743,0.8884998559951782,0.8884998559951782,0.0,121.29847717285156,133.0,34790.65234375,0.0,1694.3797607421875,1.0,281.8409118652344,284.1677551269531,291.70855712890625,293.90692138671875,293.1499938964844,293.1499938964844,282.1499938964844,35432.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486355543136597,1.0,0.0,0.0,3.5674281120300293,3.567451238632202,8.491878134009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.48095703125,0.0,1439.0772705078125,1895.4371337890625,0.0,2922.492431640625,0.8864550590515137,1.0,0.0,3.0,1.0,0.0
12219060,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.9990000128746032,0.712887167930603,0.4996109902858734,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8517805933952332,0.34424689412117,0.3267685770988464,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8389690518379211,0.3276450932025909,0.230142742395401,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.7839500904083252,0.2656503915786743,0.253223568201065,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.7318673729896545,0.2142924517393112,0.9725362062454224,285.680908203125,284.95001220703125,298.8644104003906,288.7113647460937,298.0774230957031,297.4554748535156,285.6834411621094,1.0,0.5176703333854675,0.7027426362037659,0.7027426362037659,1.0,1.0,-2.740037441253662,1.2102878093719482,1.529749631881714,0.5928677916526794,0.9000227451324463,0.9000227451324463,0.0,123.09224700927734,136.0,34355.77734375,0.0,1744.0394287109375,1.0,282.1411437988281,284.4183044433594,291.69805908203125,293.8697509765625,293.1499938964844,293.1499938964844,282.45001220703125,35103.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430615663528442,1.0,0.0,0.0,3.600045680999756,3.600069046020508,8.647873528389027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.02880859375,0.0,1471.6832275390625,1895.4371337890625,0.0,2870.33251953125,0.89350426197052,1.0,0.0,3.0,1.0,0.0
12219120,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.9990000128746032,0.712887167930603,0.4996109902858734,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8517805933952332,0.34424689412117,0.3267685770988464,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8389690518379211,0.3276450932025909,0.230142742395401,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.7839500904083252,0.2656503915786743,0.253223568201065,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.7318673729896545,0.2142924517393112,0.9725362062454224,285.680908203125,284.95001220703125,298.8644104003906,288.7113647460937,298.0774230957031,297.4554748535156,285.6834411621094,1.0,0.5176703333854675,0.7027426362037659,0.7027426362037659,1.0,1.0,-2.740037441253662,1.2102878093719482,1.529749631881714,0.5928677916526794,0.9000227451324463,0.9000227451324463,0.0,123.09224700927734,136.0,34355.77734375,0.0,1744.0394287109375,1.0,282.1411437988281,284.4183044433594,291.69805908203125,293.8697509765625,293.1499938964844,293.1499938964844,282.45001220703125,35103.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430615663528442,1.0,0.0,0.0,3.600045680999756,3.600069046020508,8.647873528389027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.02880859375,0.0,1471.6832275390625,1895.4371337890625,0.0,2870.33251953125,0.89350426197052,1.0,0.0,3.0,1.0,0.0
12219180,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9990000128746032,0.7203484773635864,0.5027990937232971,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.8543136715888977,0.3497194647789001,0.3318778276443481,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.8401163816452026,0.3312411904335022,0.2326191514730453,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.7856846451759338,0.2691400349140167,0.2564905881881714,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.7330212593078613,0.2168159782886505,0.9837561249732972,285.9233093261719,284.95001220703125,298.8643798828125,288.6928405761719,298.0888366699219,297.4754943847656,285.9256896972656,1.0,0.5229730010032654,0.7014063596725464,0.7014063596725464,1.0,1.0,-2.770392417907715,1.2241089344024658,1.5462833642959597,0.5998607277870178,0.9149746298789978,0.9149746298789978,0.0,125.13475799560548,139.0,34091.984375,0.0,1799.4417724609375,1.0,282.4415283203125,284.6739807128906,291.6865234375,293.8407287597656,293.1499938964844,293.1499938964844,282.1499938964844,34788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838761568069458,1.0,0.0,0.0,3.6444501876831055,3.644474029541016,8.862522236086079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.5029296875,0.0,1517.9556884765625,1895.4371337890625,0.0,2830.146484375,0.9032199382781982,1.0,0.0,3.0,1.0,0.0
12219240,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9990000128746032,0.7203484773635864,0.5027990937232971,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.8543136715888977,0.3497194647789001,0.3318778276443481,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.8401163816452026,0.3312411904335022,0.2326191514730453,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.7856846451759338,0.2691400349140167,0.2564905881881714,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.7330212593078613,0.2168159782886505,0.9837561249732972,285.9233093261719,284.95001220703125,298.8643798828125,288.6928405761719,298.0888366699219,297.4754943847656,285.9256896972656,1.0,0.5229730010032654,0.7014063596725464,0.7014063596725464,1.0,1.0,-2.770392417907715,1.2241089344024658,1.5462833642959597,0.5998607277870178,0.9149746298789978,0.9149746298789978,0.0,125.13475799560548,139.0,34091.984375,0.0,1799.4417724609375,1.0,282.4415283203125,284.6739807128906,291.6865234375,293.8407287597656,293.1499938964844,293.1499938964844,282.1499938964844,34788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838761568069458,1.0,0.0,0.0,3.6444501876831055,3.644474029541016,8.862522236086079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.5029296875,0.0,1517.9556884765625,1895.4371337890625,0.0,2830.146484375,0.9032199382781982,1.0,0.0,3.0,1.0,0.0
12219300,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.9990000128746032,0.7230905294418335,0.504911482334137,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8552234172821045,0.3520684540271759,0.3343629837036133,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.8403283953666687,0.3325873911380768,0.2337835729122162,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.7862081527709961,0.270576924085617,0.2580696046352386,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.733318567276001,0.2178237289190292,0.9891887307167052,285.7760009765625,284.95001220703125,298.86279296875,288.6824035644531,298.08990478515625,297.4786376953125,285.76568603515625,1.0,0.5257422924041748,0.700738251209259,0.700738251209259,1.0,1.0,-2.7857460975646973,1.2310880422592163,1.5546581745147705,0.6034324169158936,0.9190886616706848,0.9190886616706848,0.0,126.3265380859375,139.0,34874.60546875,0.0,1828.6302490234373,1.0,282.19842529296875,284.4918518066406,291.7706298828125,294.07733154296875,293.1499938964844,293.1499938964844,282.1499938964844,34832.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525578379631042,1.0,0.0,0.0,3.666579484939575,3.666603565216065,8.970476983449771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.18994140625,0.0,1542.914794921875,1895.4371337890625,0.0,2959.2333984375,0.9081473350524902,1.0,0.0,3.0,1.0,0.0
12219360,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.9990000128746032,0.7246765494346619,0.5084013342857361,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8549458384513855,0.3539212048053741,0.3363388776779175,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8393414616584778,0.3333792090415954,0.2345226109027862,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7855689525604248,0.2715965509414673,0.2592369318008423,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.7326101660728455,0.2184416055679321,0.9929094910621644,285.7192687988281,284.95001220703125,298.8602294921875,288.6712951660156,298.0859069824219,297.47344970703125,285.7177429199219,1.0,0.5284587144851685,0.6999181509017944,0.6999181509017944,1.0,1.0,-2.799081325531006,1.2370381355285645,1.562043309211731,0.6064426302909851,0.9235958456993104,0.9235958456993104,0.0,127.86534881591795,142.0,35070.0859375,0.0,1856.618896484375,1.0,282.1575927734375,284.4347839355469,291.7647399902344,294.05963134765625,293.1499938964844,293.1499938964844,281.8500061035156,34897.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862707793712616,1.0,0.0,0.0,3.686420202255249,3.6864442825317374,9.067821906683092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1708984375,0.0,1565.73193359375,1895.4371337890625,0.0,3054.40283203125,0.9126686453819276,1.0,0.0,3.0,1.0,0.0
12219420,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9990000128746032,0.7254586219787598,0.5177035927772522,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8524117469787598,0.3567565083503723,0.3393776416778564,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8354052901268005,0.3340241014957428,0.2352596819400787,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.7822884917259216,0.2728533446788788,0.2607698142528534,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.7293415069580078,0.2188604176044464,0.9965105652809144,285.5082702636719,284.95001220703125,298.8525085449219,288.6471252441406,298.0684814453125,297.4484558105469,285.5066833496094,1.0,0.5336061120033264,0.6982779502868652,0.6982779502868652,1.0,1.0,-2.8209750652313232,1.2466518878936768,1.574323296546936,0.6112263202667236,0.9292789697647096,0.9292789697647096,0.0,131.50526428222656,145.0,36117.234375,0.0,1908.451171875,1.0,281.8578186035156,284.1814270019531,291.7402648925781,294.121337890625,293.1499938964844,293.1499938964844,281.54998779296875,35102.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885122537612915,1.0,0.0,0.0,3.7204065322875977,3.720431089401245,9.235790798811648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.01806640625,0.0,1606.076171875,1895.4371337890625,0.0,3264.565673828125,0.9204277992248536,1.0,0.0,3.0,1.0,0.0
12219480,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9990000128746032,0.7254586219787598,0.5177035927772522,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8524117469787598,0.3567565083503723,0.3393776416778564,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8354052901268005,0.3340241014957428,0.2352596819400787,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.7822884917259216,0.2728533446788788,0.2607698142528534,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.7293415069580078,0.2188604176044464,0.9965105652809144,285.5082702636719,284.95001220703125,298.8525085449219,288.6471252441406,298.0684814453125,297.4484558105469,285.5066833496094,1.0,0.5336061120033264,0.6982779502868652,0.6982779502868652,1.0,1.0,-2.8209750652313232,1.2466518878936768,1.574323296546936,0.6112263202667236,0.9292789697647096,0.9292789697647096,0.0,131.50526428222656,145.0,36117.234375,0.0,1908.451171875,1.0,281.8578186035156,284.1814270019531,291.7402648925781,294.121337890625,293.1499938964844,293.1499938964844,281.54998779296875,35102.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885122537612915,1.0,0.0,0.0,3.7204065322875977,3.720431089401245,9.235790798811648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.01806640625,0.0,1606.076171875,1895.4371337890625,0.0,3264.565673828125,0.9204277992248536,1.0,0.0,3.0,1.0,0.0
12219540,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9990000128746032,0.7239610552787781,0.5284957885742188,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.8485895991325378,0.358890563249588,0.3416578769683838,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.8302079439163208,0.3339274227619171,0.235400304198265,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.7776433229446411,0.2734434306621551,0.261594146490097,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.7246782183647156,0.2185233831405639,0.9963768124580384,285.3028259277344,284.95001220703125,298.8416748046875,288.62066650390625,298.0433044433594,297.4122009277344,285.3011474609375,1.0,0.5382630825042725,0.696637749671936,0.696637749671936,1.0,1.0,-2.8376898765563965,1.2537949085235596,1.583894968032837,0.6146807670593262,0.9322935938835144,0.9322935938835144,0.0,135.47535705566406,148.0,37149.30859375,0.0,1954.28369140625,1.0,281.5575866699219,283.931396484375,291.6923522949219,294.1396179199219,293.1499938964844,293.1499938964844,281.25,35340.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023601412773132,1.0,0.0,0.0,3.745620250701904,3.745645046234131,9.361398838336754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1787109375,0.0,1637.10791015625,1895.4371337890625,0.0,3425.57470703125,0.9262441992759703,1.0,0.0,3.0,1.0,0.0
12219600,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9990000128746032,0.7239610552787781,0.5284957885742188,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.8485895991325378,0.358890563249588,0.3416578769683838,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.8302079439163208,0.3339274227619171,0.235400304198265,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.7776433229446411,0.2734434306621551,0.261594146490097,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.7246782183647156,0.2185233831405639,0.9963768124580384,285.3028259277344,284.95001220703125,298.8416748046875,288.62066650390625,298.0433044433594,297.4122009277344,285.3011474609375,1.0,0.5382630825042725,0.696637749671936,0.696637749671936,1.0,1.0,-2.8376898765563965,1.2537949085235596,1.583894968032837,0.6146807670593262,0.9322935938835144,0.9322935938835144,0.0,135.47535705566406,148.0,37149.30859375,0.0,1954.28369140625,1.0,281.5575866699219,283.931396484375,291.6923522949219,294.1396179199219,293.1499938964844,293.1499938964844,281.25,35340.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023601412773132,1.0,0.0,0.0,3.745620250701904,3.745645046234131,9.361398838336754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1787109375,0.0,1637.10791015625,1895.4371337890625,0.0,3425.57470703125,0.9262441992759703,1.0,0.0,3.0,1.0,0.0
12219660,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9990000128746032,0.7207343578338623,0.5396748781204224,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8443646430969238,0.3605753481388092,0.3434767127037048,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8245959281921387,0.3333738446235657,0.2351885437965393,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7725270390510559,0.273599624633789,0.2619728744029999,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7193683981895447,0.2177001535892486,0.9938231706619264,285.0955810546875,284.95001220703125,298.8282165527344,288.59234619140625,298.0104675292969,297.3643798828125,285.0939025878906,1.0,0.542415976524353,0.6950610280036926,0.6950610280036926,1.0,1.0,-2.8504467010498047,1.2590771913528442,1.5913695096969604,0.6171503663063049,0.9325257539749146,0.9325257539749146,0.0,139.49346923828125,151.0,38112.15234375,0.0,1994.403564453125,1.0,281.2574157714844,283.68231201171875,291.64752197265625,294.15234375,293.1499938964844,293.1499938964844,280.95001220703125,35595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161269068717957,1.0,0.0,0.0,3.761348247528076,3.761373281478882,9.440182111575268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.68505859375,0.0,1657.49755859375,1895.4371337890625,0.0,3553.373046875,0.9299435615539552,1.0,0.0,3.0,1.0,0.0
12219720,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9990000128746032,0.7207343578338623,0.5396748781204224,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8443646430969238,0.3605753481388092,0.3434767127037048,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8245959281921387,0.3333738446235657,0.2351885437965393,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7725270390510559,0.273599624633789,0.2619728744029999,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7193683981895447,0.2177001535892486,0.9938231706619264,285.0955810546875,284.95001220703125,298.8282165527344,288.59234619140625,298.0104675292969,297.3643798828125,285.0939025878906,1.0,0.542415976524353,0.6950610280036926,0.6950610280036926,1.0,1.0,-2.8504467010498047,1.2590771913528442,1.5913695096969604,0.6171503663063049,0.9325257539749146,0.9325257539749146,0.0,139.49346923828125,151.0,38112.15234375,0.0,1994.403564453125,1.0,281.2574157714844,283.68231201171875,291.64752197265625,294.15234375,293.1499938964844,293.1499938964844,280.95001220703125,35595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161269068717957,1.0,0.0,0.0,3.761348247528076,3.761373281478882,9.440182111575268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.68505859375,0.0,1657.49755859375,1895.4371337890625,0.0,3553.373046875,0.9299435615539552,1.0,0.0,3.0,1.0,0.0
12219780,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.7160560488700867,0.5506888628005981,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8401415348052979,0.3619553446769714,0.3449777960777282,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8189234733581543,0.3325197994709015,0.2347443550825119,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7673702239990234,0.2734598815441131,0.2620433866977691,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7137619256973267,0.2165956795215606,0.9898165464401244,284.8927307128906,284.95001220703125,298.8127136230469,288.5625,297.9740905761719,297.3119812011719,284.8912353515625,1.0,0.5461124181747437,0.6934843063354492,0.6934843063354492,1.0,1.0,-2.860226392745972,1.2629376649856567,1.597288727760315,0.6188568472862244,0.9300721287727356,0.9300721287727356,0.0,143.42181396484375,154.0,39085.80078125,0.0,2029.524169921875,1.0,280.95733642578125,283.4398498535156,291.6090393066406,294.1705627441406,293.1499938964844,293.1499938964844,280.6499938964844,35859.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281368851661682,1.0,0.0,0.0,3.767287492752075,3.767312526702881,9.470018085266928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.12255859375,0.0,1666.5269775390625,1895.4371337890625,0.0,3664.05224609375,0.9314492344856262,1.0,0.0,3.0,1.0,0.0
12219840,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.7160560488700867,0.5506888628005981,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8401415348052979,0.3619553446769714,0.3449777960777282,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8189234733581543,0.3325197994709015,0.2347443550825119,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7673702239990234,0.2734598815441131,0.2620433866977691,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7137619256973267,0.2165956795215606,0.9898165464401244,284.8927307128906,284.95001220703125,298.8127136230469,288.5625,297.9740905761719,297.3119812011719,284.8912353515625,1.0,0.5461124181747437,0.6934843063354492,0.6934843063354492,1.0,1.0,-2.860226392745972,1.2629376649856567,1.597288727760315,0.6188568472862244,0.9300721287727356,0.9300721287727356,0.0,143.42181396484375,154.0,39085.80078125,0.0,2029.524169921875,1.0,280.95733642578125,283.4398498535156,291.6090393066406,294.1705627441406,293.1499938964844,293.1499938964844,280.6499938964844,35859.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281368851661682,1.0,0.0,0.0,3.767287492752075,3.767312526702881,9.470018085266928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.12255859375,0.0,1666.5269775390625,1895.4371337890625,0.0,3664.05224609375,0.9314492344856262,1.0,0.0,3.0,1.0,0.0
12219900,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9990000128746032,0.7132222056388855,0.5559734106063843,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8381578922271729,0.3625838756561279,0.3456803858280182,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.8161762952804565,0.332034707069397,0.2344900369644165,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7649100422859192,0.2733268439769745,0.2620233595371246,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.710941731929779,0.2159892618656158,0.9875648021697998,284.747802734375,284.95001220703125,298.8043212890625,288.547119140625,297.9568176269531,297.28790283203125,284.7389831542969,1.0,0.5478172302246094,0.6926959753036499,0.6926959753036499,1.0,1.0,-2.864387273788452,1.2645182609558103,1.5998690128326416,0.6195197701454163,0.9273219108581544,0.9273219108581544,0.0,145.31253051757812,154.0,40031.0234375,0.0,2045.606689453125,1.0,280.6982116699219,283.255859375,291.6177062988281,294.28497314453125,293.1499938964844,293.1499938964844,280.6499938964844,36003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363871812820436,1.0,0.0,0.0,3.7667272090911865,3.766752243041992,9.467201493862376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.701171875,0.0,1666.981689453125,1895.4371337890625,0.0,3739.543701171875,0.931386649608612,1.0,0.0,3.0,1.0,0.0
12219960,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.9990000128746032,0.7099072337150574,0.5612854361534119,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.8361149430274963,0.3631469011306762,0.3462758958339691,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8133236765861511,0.3314803540706634,0.2341528534889221,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.762393593788147,0.2731325924396515,0.2619125545024872,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7079665660858154,0.215339109301567,0.9849770665168762,284.69952392578125,284.95001220703125,298.79559326171875,288.531494140625,297.94049072265625,297.26580810546875,284.6983337402344,1.0,0.5494264960289001,0.6919865608215332,0.6919865608215332,1.0,1.0,-2.867839813232422,1.2657965421676636,1.6020432710647583,0.6200417280197144,0.9251214861869812,0.9251214861869812,0.0,147.20266723632812,157.0,40138.2890625,0.0,2060.556396484375,1.0,280.6572265625,283.2086486816406,291.5766906738281,294.20025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36124.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398792386054992,1.0,0.0,0.0,3.7634103298187256,3.7634353637695312,9.450535571886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.64453125,0.0,1664.000244140625,1895.4371337890625,0.0,3771.3466796875,0.9307514429092408,1.0,0.0,3.0,1.0,0.0
12220020,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.9990000128746032,0.7018503546714783,0.5713843703269958,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.8323400616645813,0.3642010688781738,0.3474306464195251,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.807787299156189,0.3303014636039734,0.2334543168544769,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7576743364334106,0.2726695537567138,0.2616394460201263,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7022204995155334,0.2140107303857803,0.979764759540558,284.51385498046875,284.95001220703125,298.7773742675781,288.4997253417969,297.914794921875,297.234619140625,284.512939453125,1.0,0.552437961101532,0.6905677318572998,0.6905677318572998,1.0,1.0,-2.873934507369995,1.2679673433303833,1.6059672832489014,0.6208776235580444,0.9177436232566832,0.9177436232566832,0.0,150.82489013671875,145.0,41190.19921875,0.0,2088.430419921875,1.0,280.3573913574219,282.9849853515625,291.5450439453125,294.2324523925781,293.1499938964844,293.1499938964844,280.04998779296875,36395.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951683521270752,1.0,0.0,0.0,3.7494900226593018,3.7495150566101074,9.380753454024672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.70703125,0.0,1649.735107421875,1895.4371337890625,0.0,3878.115966796875,0.9278051257133484,1.0,0.0,3.0,1.0,0.0
12220080,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.9990000128746032,0.7018503546714783,0.5713843703269958,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.8323400616645813,0.3642010688781738,0.3474306464195251,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.807787299156189,0.3303014636039734,0.2334543168544769,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7576743364334106,0.2726695537567138,0.2616394460201263,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7022204995155334,0.2140107303857803,0.979764759540558,284.51385498046875,284.95001220703125,298.7773742675781,288.4997253417969,297.914794921875,297.234619140625,284.512939453125,1.0,0.552437961101532,0.6905677318572998,0.6905677318572998,1.0,1.0,-2.873934507369995,1.2679673433303833,1.6059672832489014,0.6208776235580444,0.9177436232566832,0.9177436232566832,0.0,150.82489013671875,145.0,41190.19921875,0.0,2088.430419921875,1.0,280.3573913574219,282.9849853515625,291.5450439453125,294.2324523925781,293.1499938964844,293.1499938964844,280.04998779296875,36395.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951683521270752,1.0,0.0,0.0,3.7494900226593018,3.7495150566101074,9.380753454024672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.70703125,0.0,1649.735107421875,1895.4371337890625,0.0,3878.115966796875,0.9278051257133484,1.0,0.0,3.0,1.0,0.0
12220140,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.9990000128746032,0.6939777135848999,0.56949782371521,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.8338320851325989,0.365077257156372,0.3482799828052521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.8076153993606567,0.3289584219455719,0.2325358241796493,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.7579535245895386,0.2720443308353424,0.2610694169998169,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.701329231262207,0.2124700248241424,0.9730296730995178,284.3206787109375,284.95001220703125,298.75860595703125,288.467529296875,297.8963928222656,297.217529296875,284.3188781738281,1.0,0.5499155521392822,0.6891488432884216,0.6891488432884216,1.0,1.0,-2.862828493118286,1.261958122253418,1.6008703708648682,0.617659866809845,0.9077683091163636,0.9077683091163636,0.0,149.7834014892578,133.0,42025.70703125,0.0,2064.851318359375,1.0,280.0575256347656,282.7569580078125,291.5106811523437,294.2555236816406,293.1499938964844,293.1499938964844,279.75,36688.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963119626045227,1.0,0.0,0.0,3.7248246669769287,3.7248494625091553,9.257739179702184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.763671875,0.0,1623.274169921875,1895.4371337890625,0.0,3980.345458984375,0.9224666953086852,1.0,0.0,3.0,1.0,0.0
12220200,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.9990000128746032,0.6939777135848999,0.56949782371521,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.8338320851325989,0.365077257156372,0.3482799828052521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.8076153993606567,0.3289584219455719,0.2325358241796493,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.7579535245895386,0.2720443308353424,0.2610694169998169,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.701329231262207,0.2124700248241424,0.9730296730995178,284.3206787109375,284.95001220703125,298.75860595703125,288.467529296875,297.8963928222656,297.217529296875,284.3188781738281,1.0,0.5499155521392822,0.6891488432884216,0.6891488432884216,1.0,1.0,-2.862828493118286,1.261958122253418,1.6008703708648682,0.617659866809845,0.9077683091163636,0.9077683091163636,0.0,149.7834014892578,133.0,42025.70703125,0.0,2064.851318359375,1.0,280.0575256347656,282.7569580078125,291.5106811523437,294.2555236816406,293.1499938964844,293.1499938964844,279.75,36688.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963119626045227,1.0,0.0,0.0,3.7248246669769287,3.7248494625091553,9.257739179702184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.763671875,0.0,1623.274169921875,1895.4371337890625,0.0,3980.345458984375,0.9224666953086852,1.0,0.0,3.0,1.0,0.0
