time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9990000128746032,0.688781201839447,0.5587894916534424,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.8392127156257629,0.365753173828125,0.3488245904445648,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.8113919496536255,0.3274362683296203,0.2314071506261825,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169128417969,0.7618876695632935,0.2712545990943908,0.2602248191833496,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.7039565443992615,0.2107687443494796,0.9648905396461488,284.1163330078125,284.95001220703125,298.73974609375,288.435302734375,297.87969970703125,297.2038879394531,284.1141357421875,1.0,0.5438124537467957,0.6879569292068481,0.6879569292068481,1.0,1.0,-2.8384692668914795,1.2498244047164917,1.5886448621749878,0.6111156940460205,0.8949837684631348,0.8949837684631348,0.0,145.2964630126953,121.0,42634.44140625,0.0,2003.062744140625,1.0,279.7578430175781,282.5241394042969,291.4704895019531,294.2579345703125,293.1499938964844,293.1499938964844,280.04998779296875,37024.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97289377450943,1.0,0.0,0.0,3.687734365463257,3.687758922576904,9.07428784557851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.99609375,0.0,1583.3011474609375,1895.4371337890625,0.0,4066.652099609375,0.9143880605697632,1.0,0.0,3.0,1.0,0.0
12220320,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9990000128746032,0.688781201839447,0.5587894916534424,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.8392127156257629,0.365753173828125,0.3488245904445648,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.8113919496536255,0.3274362683296203,0.2314071506261825,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169128417969,0.7618876695632935,0.2712545990943908,0.2602248191833496,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.7039565443992615,0.2107687443494796,0.9648905396461488,284.1163330078125,284.95001220703125,298.73974609375,288.435302734375,297.87969970703125,297.2038879394531,284.1141357421875,1.0,0.5438124537467957,0.6879569292068481,0.6879569292068481,1.0,1.0,-2.8384692668914795,1.2498244047164917,1.5886448621749878,0.6111156940460205,0.8949837684631348,0.8949837684631348,0.0,145.2964630126953,121.0,42634.44140625,0.0,2003.062744140625,1.0,279.7578430175781,282.5241394042969,291.4704895019531,294.2579345703125,293.1499938964844,293.1499938964844,280.04998779296875,37024.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97289377450943,1.0,0.0,0.0,3.687734365463257,3.687758922576904,9.07428784557851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.99609375,0.0,1583.3011474609375,1895.4371337890625,0.0,4066.652099609375,0.9143880605697632,1.0,0.0,3.0,1.0,0.0
12220380,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.9990000128746032,0.6896088719367981,0.5402740240097046,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732849121094,0.8490864038467407,0.3675625026226043,0.349909096956253,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.8193869590759277,0.3271318078041076,0.2307197451591491,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.770043134689331,0.271340548992157,0.2597678303718567,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27294921875,0.710637092590332,0.2098935842514038,0.958470106124878,284.2733459472656,284.95001220703125,298.7213134765625,288.40338134765625,297.8685913085937,297.1999816894531,284.2737731933594,1.0,0.5353339314460754,0.6867649555206299,0.6867649555206299,1.0,1.0,-2.8084280490875244,1.2350305318832395,1.5733973979949951,0.6030586957931519,0.8872586488723755,0.8872586488723755,0.0,138.15069580078125,124.0,41139.58203125,0.0,1920.4617919921875,1.0,280.0423278808594,282.7341003417969,291.3441467285156,293.9718933105469,293.1499938964844,293.1499938964844,280.3500061035156,37004.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567254781723022,1.0,0.0,0.0,3.649668216705322,3.649692535400391,8.887918738764711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.17822265625,0.0,1540.3111572265625,1895.4371337890625,0.0,3923.343505859375,0.9059017896652222,1.0,0.0,3.0,1.0,0.0
12220440,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.9990000128746032,0.6896088719367981,0.5402740240097046,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732849121094,0.8490864038467407,0.3675625026226043,0.349909096956253,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.8193869590759277,0.3271318078041076,0.2307197451591491,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.770043134689331,0.271340548992157,0.2597678303718567,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27294921875,0.710637092590332,0.2098935842514038,0.958470106124878,284.2733459472656,284.95001220703125,298.7213134765625,288.40338134765625,297.8685913085937,297.1999816894531,284.2737731933594,1.0,0.5353339314460754,0.6867649555206299,0.6867649555206299,1.0,1.0,-2.8084280490875244,1.2350305318832395,1.5733973979949951,0.6030586957931519,0.8872586488723755,0.8872586488723755,0.0,138.15069580078125,124.0,41139.58203125,0.0,1920.4617919921875,1.0,280.0423278808594,282.7341003417969,291.3441467285156,293.9718933105469,293.1499938964844,293.1499938964844,280.3500061035156,37004.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567254781723022,1.0,0.0,0.0,3.649668216705322,3.649692535400391,8.887918738764711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.17822265625,0.0,1540.3111572265625,1895.4371337890625,0.0,3923.343505859375,0.9059017896652222,1.0,0.0,3.0,1.0,0.0
12220500,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.9990000128746032,0.6921608448028564,0.5327290296554565,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8537757992744446,0.3689410388469696,0.3509528338909149,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40631103515625,0.8230526447296143,0.3274756669998169,0.2307685911655426,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.7738897800445557,0.2717779576778412,0.2599536478519439,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029235839844,0.7137022614479065,0.209880530834198,0.9572927355766296,284.40753173828125,284.95001220703125,298.71240234375,288.3876647949219,297.86572265625,297.2023620605469,284.4162902832031,1.0,0.5327279567718506,0.6861690282821655,0.6861690282821655,1.0,1.0,-2.799464702606201,1.2305269241333008,1.5689377784729004,0.6003677845001221,0.884929358959198,0.884929358959198,0.0,135.4114990234375,124.0,40038.2421875,0.0,1893.2418212890625,1.0,280.298583984375,282.9143371582031,291.2885131835937,293.78466796875,293.1499938964844,293.1499938964844,280.3500061035156,36928.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447116255760192,1.0,0.0,0.0,3.6322641372680655,3.632288217544556,8.803353352959675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6865234375,0.0,1520.4381103515625,1895.4371337890625,0.0,3815.19775390625,0.9020098447799684,1.0,0.0,3.0,1.0,0.0
12220560,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.9990000128746032,0.6953080296516418,0.5266258716583252,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45458984375,0.8580858707427979,0.3705641031265259,0.3523238897323608,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.8263375759124756,0.3280662000179291,0.2310650199651718,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543151855469,0.777386486530304,0.27242511510849,0.2604153454303741,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539794921875,0.7164404392242432,0.2100991606712341,0.957494616508484,284.4546813964844,284.95001220703125,298.70379638671875,288.37213134765625,297.8651428222656,297.20831298828125,284.4559936523437,1.0,0.530902087688446,0.6859095096588135,0.6859095096588135,1.0,1.0,-2.79492449760437,1.2282516956329346,1.5666728019714355,0.5990378260612488,0.8821462392807007,0.8821462392807007,0.0,133.32467651367188,127.0,39785.1640625,0.0,1876.181640625,1.0,280.3415832519531,282.9673156738281,291.2940673828125,293.8147277832031,293.1499938964844,293.1499938964844,280.6499938964844,36857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937613606452942,1.0,0.0,0.0,3.6170058250427246,3.6170296669006334,8.729546721042425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.57763671875,0.0,1503.126708984375,1895.4371337890625,0.0,3750.7236328125,0.8985229134559631,1.0,0.0,3.0,1.0,0.0
12220620,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.9990000128746032,0.7022461891174316,0.5179540514945984,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8653923273086548,0.3742209374904632,0.3555244207382202,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8316353559494019,0.3296315968036651,0.2319830656051635,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.7831640839576721,0.2740779221057892,0.2617515325546264,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.7208567261695862,0.2109165638685226,0.9600932598114014,284.644287109375,284.95001220703125,298.687744140625,288.3419494628906,297.8695678710937,297.2289733886719,284.6458435058594,1.0,0.5292089581489563,0.6853905916213989,0.6853905916213989,1.0,1.0,-2.7941713333129883,1.2276462316513062,1.5665252208709717,0.5985103249549866,0.8796241283416748,0.8796241283416748,0.0,130.60719299316406,130.0,38589.57421875,0.0,1862.0660400390625,1.0,280.641357421875,283.20526123046875,291.271728515625,293.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,36634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206546545028688,1.0,0.0,0.0,3.592557191848755,3.592580795288086,8.611933708380093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.76123046875,0.0,1474.8687744140625,1895.4371337890625,0.0,3595.19873046875,0.8929198384284973,1.0,0.0,3.0,1.0,0.0
12220680,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.9990000128746032,0.7022461891174316,0.5179540514945984,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8653923273086548,0.3742209374904632,0.3555244207382202,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8316353559494019,0.3296315968036651,0.2319830656051635,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.7831640839576721,0.2740779221057892,0.2617515325546264,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.7208567261695862,0.2109165638685226,0.9600932598114014,284.644287109375,284.95001220703125,298.687744140625,288.3419494628906,297.8695678710937,297.2289733886719,284.6458435058594,1.0,0.5292089581489563,0.6853905916213989,0.6853905916213989,1.0,1.0,-2.7941713333129883,1.2276462316513062,1.5665252208709717,0.5985103249549866,0.8796241283416748,0.8796241283416748,0.0,130.60719299316406,130.0,38589.57421875,0.0,1862.0660400390625,1.0,280.641357421875,283.20526123046875,291.271728515625,293.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,36634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206546545028688,1.0,0.0,0.0,3.592557191848755,3.592580795288086,8.611933708380093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.76123046875,0.0,1474.8687744140625,1895.4371337890625,0.0,3595.19873046875,0.8929198384284973,1.0,0.0,3.0,1.0,0.0
12220740,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.7088655233383179,0.5134333968162537,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8706724643707275,0.3779644072055816,0.3588875234127044,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8351803421974182,0.3314243853092193,0.2331181466579437,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7871575951576233,0.2759241163730621,0.2633513510227203,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7237821221351624,0.2119453698396682,0.964129626750946,284.8409118652344,284.95001220703125,298.6746826171875,288.31549072265625,297.87939453125,297.2566833496094,284.8434753417969,1.0,0.5294520854949951,0.6849139332771301,0.6849139332771301,1.0,1.0,-2.800911426544189,1.2305914163589478,1.5703200101852417,0.5998988151550293,0.8799090385437012,0.8799090385437012,0.0,129.4698944091797,130.0,37647.07421875,0.0,1867.1572265625,1.0,280.9382019042969,283.4481811523437,291.2514343261719,293.6219787597656,293.1499938964844,293.1499938964844,280.95001220703125,36372.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066962599754332,1.0,0.0,0.0,3.5792009830474854,3.5792243480682373,8.548018399778812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.89990234375,0.0,1458.5479736328125,1895.4371337890625,0.0,3465.91845703125,0.889762282371521,1.0,0.0,3.0,1.0,0.0
12220800,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9990000128746032,0.7094234228134155,0.5131595730781555,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8710877895355225,0.3782976865768432,0.3592053353786468,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8354476690292358,0.3315833210945129,0.233232632279396,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7874638438224792,0.2760904729366302,0.2635098099708557,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7239998579025269,0.2120376229286193,0.964548647403717,284.8450622558594,284.95001220703125,298.6736145019531,288.3132019042969,297.8803405761719,297.2592163085937,284.8470153808594,1.0,0.5295414328575134,0.6848716139793396,0.6848716139793396,1.0,1.0,-2.801795721054077,1.230987310409546,1.5708084106445312,0.6000954508781433,0.879848062992096,0.879848062992096,0.0,129.4189910888672,133.0,37660.80078125,0.0,1868.295654296875,1.0,280.9411926269531,283.4527587890625,291.2561340332031,293.6319580078125,293.1499938964844,293.1499938964844,281.25,36357.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064067602157592,1.0,0.0,0.0,3.5783283710479736,3.5783517360687256,8.543851208742126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.04833984375,0.0,1457.50830078125,1895.4371337890625,0.0,3463.2275390625,0.8895536661148071,1.0,0.0,3.0,1.0,0.0
12220860,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.71617591381073,0.5112860798835754,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8754653930664062,0.3827046155929565,0.3632512092590332,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8380880355834961,0.3338414430618286,0.234734371304512,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7905710935592651,0.2783769369125366,0.2655799090862274,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7261316776275635,0.2133827209472656,0.9701892137527466,285.0516967773437,284.95001220703125,298.66192626953125,288.28619384765625,297.8937683105469,297.2924194335937,285.0537414550781,1.0,0.5313540101051331,0.6838160157203674,0.6838160157203674,1.0,1.0,-2.8154728412628174,1.2369083166122437,1.5785645246505735,0.6029277443885803,0.8828834295272827,0.8828834295272827,0.0,129.3524169921875,136.0,36893.0078125,0.0,1889.44287109375,1.0,281.2411193847656,283.7033386230469,291.2427673339844,293.56915283203125,293.1499938964844,293.1499938964844,281.54998779296875,36049.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894956111907959,1.0,0.0,0.0,3.57566499710083,3.575688123703003,8.531137041245529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.2998046875,0.0,1452.38818359375,1895.4371337890625,0.0,3356.524169921875,0.8887382745742798,1.0,0.0,3.0,1.0,0.0
12220920,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.71617591381073,0.5112860798835754,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8754653930664062,0.3827046155929565,0.3632512092590332,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8380880355834961,0.3338414430618286,0.234734371304512,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7905710935592651,0.2783769369125366,0.2655799090862274,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7261316776275635,0.2133827209472656,0.9701892137527466,285.0516967773437,284.95001220703125,298.66192626953125,288.28619384765625,297.8937683105469,297.2924194335937,285.0537414550781,1.0,0.5313540101051331,0.6838160157203674,0.6838160157203674,1.0,1.0,-2.8154728412628174,1.2369083166122437,1.5785645246505735,0.6029277443885803,0.8828834295272827,0.8828834295272827,0.0,129.3524169921875,136.0,36893.0078125,0.0,1889.44287109375,1.0,281.2411193847656,283.7033386230469,291.2427673339844,293.56915283203125,293.1499938964844,293.1499938964844,281.54998779296875,36049.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894956111907959,1.0,0.0,0.0,3.57566499710083,3.575688123703003,8.531137041245529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.2998046875,0.0,1452.38818359375,1895.4371337890625,0.0,3356.524169921875,0.8887382745742798,1.0,0.0,3.0,1.0,0.0
12220980,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.7221193909645081,0.5114462375640869,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8788986206054688,0.3873802721500397,0.3675825893878937,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8399050235748291,0.3363438546657562,0.236430823802948,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7928352952003479,0.2808780968189239,0.2678861320018768,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7276252508163452,0.2149524390697479,0.9769719243049622,285.26239013671875,284.95001220703125,298.6531982421875,288.2613220214844,297.9068603515625,297.3226318359375,285.2652282714844,1.0,0.534264326095581,0.6827603578567505,0.6827603578567505,1.0,1.0,-2.833829402923584,1.245015263557434,1.58881413936615,0.606910765171051,0.8887404799461365,0.8887404799461365,0.0,130.08026123046875,139.0,36223.54296875,0.0,1922.05078125,1.0,281.5411376953125,283.9523620605469,291.2273864746094,293.5108642578125,293.1499938964844,293.1499938964844,281.8500061035156,35728.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853898048400879,1.0,0.0,0.0,3.5849478244781494,3.5849711894989014,8.57549082411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.10498046875,0.0,1459.9991455078125,1895.4371337890625,0.0,3267.068115234375,0.8905798196792603,1.0,0.0,3.0,1.0,0.0
12221040,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.7221193909645081,0.5114462375640869,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8788986206054688,0.3873802721500397,0.3675825893878937,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8399050235748291,0.3363438546657562,0.236430823802948,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7928352952003479,0.2808780968189239,0.2678861320018768,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7276252508163452,0.2149524390697479,0.9769719243049622,285.26239013671875,284.95001220703125,298.6531982421875,288.2613220214844,297.9068603515625,297.3226318359375,285.2652282714844,1.0,0.534264326095581,0.6827603578567505,0.6827603578567505,1.0,1.0,-2.833829402923584,1.245015263557434,1.58881413936615,0.606910765171051,0.8887404799461365,0.8887404799461365,0.0,130.08026123046875,139.0,36223.54296875,0.0,1922.05078125,1.0,281.5411376953125,283.9523620605469,291.2273864746094,293.5108642578125,293.1499938964844,293.1499938964844,281.8500061035156,35728.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853898048400879,1.0,0.0,0.0,3.5849478244781494,3.5849711894989014,8.57549082411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.10498046875,0.0,1459.9991455078125,1895.4371337890625,0.0,3267.068115234375,0.8905798196792603,1.0,0.0,3.0,1.0,0.0
12221100,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,0.7249659299850464,0.5121327638626099,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.8803180456161499,0.3898444175720215,0.3698265254497528,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8405554294586182,0.3377121388912201,0.237330362200737,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.7937045097351074,0.2822246551513672,0.2691033780574798,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.7281762957572937,0.215827077627182,0.9806875586509703,285.4385070800781,284.95001220703125,298.65008544921875,288.24981689453125,297.91339111328125,297.3366394042969,285.4501037597656,1.0,0.5360394716262817,0.6822325587272644,0.6822325587272644,1.0,1.0,-2.844359397888184,1.2497012615203855,1.594658136367798,0.6092333197593689,0.8937006592750549,0.8937006592750549,0.0,130.68035888671875,139.0,35754.0625,0.0,1941.8096923828125,1.0,281.7970275878906,284.1526184082031,291.1943054199219,293.3926086425781,293.1499938964844,293.1499938964844,281.8500061035156,35536.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787788152694702,1.0,0.0,0.0,3.5942835807800293,3.594306945800781,8.62021295233717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.55810546875,0.0,1468.6448974609375,1895.4371337890625,0.0,3205.13525390625,0.8925700783729553,1.0,0.0,3.0,1.0,0.0
12221160,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.7278770804405212,0.5128465294837952,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.881864607334137,0.3924428820610046,0.3722551167011261,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.8413403034210205,0.3392139673233032,0.2383649498224258,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7946958541870117,0.2836772799491882,0.2704600691795349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7288408875465393,0.216797336935997,0.9849646687507628,285.5062866210937,284.95001220703125,298.6479187011719,288.23895263671875,297.9206237792969,297.3512878417969,285.5086975097656,1.0,0.5380133986473083,0.6814978122711182,0.6814978122711182,1.0,1.0,-2.8561487197875977,1.2548738718032837,1.601274847984314,0.6117571592330933,0.8981457948684692,0.8981457948684692,0.0,131.3374481201172,142.0,35856.8984375,0.0,1964.0142822265625,1.0,281.8412170410156,284.2131652832031,291.2158508300781,293.4716491699219,293.1499938964844,293.1499938964844,282.1499938964844,35378.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777995705604553,1.0,0.0,0.0,3.607270002365112,3.607293367385864,8.682615657562565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.8486328125,0.0,1481.5518798828125,1895.4371337890625,0.0,3195.9560546875,0.8953171372413635,1.0,0.0,3.0,1.0,0.0
12221220,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.9990000128746032,0.7336723208427429,0.5150052309036255,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8846411108970642,0.3978452086448669,0.3772806823253631,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8426498770713806,0.3424052894115448,0.2405481487512588,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7964138984680176,0.2867431044578552,0.2733126580715179,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7299895286560059,0.2188886404037475,0.9941783547401428,285.7472839355469,284.95001220703125,298.6466064453125,288.21942138671875,297.9352722167969,297.3785095214844,285.7495422363281,1.0,0.5424292683601379,0.6800283789634705,0.6800283789634705,1.0,1.0,-2.8819069862365723,1.266213059425354,1.6156939268112185,0.6173184514045715,0.9107478857040404,0.9107478857040404,0.0,132.96388244628906,145.0,35523.0234375,0.0,2014.033447265625,1.0,282.1415405273437,284.4693298339844,291.205810546875,293.4399719238281,293.1499938964844,293.1499938964844,281.8500061035156,35048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721880316734314,1.0,0.0,0.0,3.641977310180664,3.642000913619995,8.850498716128641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.4384765625,0.0,1517.1549072265625,1895.4371337890625,0.0,3143.3349609375,0.9028488993644714,1.0,0.0,3.0,1.0,0.0
12221280,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.9990000128746032,0.7336723208427429,0.5150052309036255,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8846411108970642,0.3978452086448669,0.3772806823253631,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8426498770713806,0.3424052894115448,0.2405481487512588,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7964138984680176,0.2867431044578552,0.2733126580715179,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7299895286560059,0.2188886404037475,0.9941783547401428,285.7472839355469,284.95001220703125,298.6466064453125,288.21942138671875,297.9352722167969,297.3785095214844,285.7495422363281,1.0,0.5424292683601379,0.6800283789634705,0.6800283789634705,1.0,1.0,-2.8819069862365723,1.266213059425354,1.6156939268112185,0.6173184514045715,0.9107478857040404,0.9107478857040404,0.0,132.96388244628906,145.0,35523.0234375,0.0,2014.033447265625,1.0,282.1415405273437,284.4693298339844,291.205810546875,293.4399719238281,293.1499938964844,293.1499938964844,281.8500061035156,35048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721880316734314,1.0,0.0,0.0,3.641977310180664,3.642000913619995,8.850498716128641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.4384765625,0.0,1517.1549072265625,1895.4371337890625,0.0,3143.3349609375,0.9028488993644714,1.0,0.0,3.0,1.0,0.0
12221340,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9990000128746032,0.736015796661377,0.5199690461158752,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8851520419120789,0.4018177092075348,0.3815610408782959,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.8418548703193665,0.3440883159637451,0.242143377661705,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.796087920665741,0.2887231707572937,0.2756179571151733,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.7294707894325256,0.2201159447431564,1.001447319984436,285.5448913574219,284.95001220703125,298.6497497558594,288.2030944824219,297.9342041015625,297.37451171875,285.5434265136719,1.0,0.547160804271698,0.6785589456558228,0.6785589456558228,1.0,1.0,-2.906449317932129,1.2769380807876587,1.6295112371444702,0.6226430535316467,0.9170479774475098,0.9170479774475098,0.0,135.42318725585938,148.0,36472.6875,0.0,2066.939453125,1.0,281.85772705078125,284.2333068847656,291.286865234375,293.6587219238281,293.1499938964844,293.1499938964844,281.54998779296875,35143.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941278457641602,1.0,0.0,0.0,3.674763441085816,3.6747875213623047,9.010566373035543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6904296875,0.0,1554.4407958984375,1895.4371337890625,0.0,3348.788818359375,0.9102240800857544,1.0,0.0,3.0,1.0,0.0
12221400,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9990000128746032,0.736015796661377,0.5199690461158752,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8851520419120789,0.4018177092075348,0.3815610408782959,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.8418548703193665,0.3440883159637451,0.242143377661705,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.796087920665741,0.2887231707572937,0.2756179571151733,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.7294707894325256,0.2201159447431564,1.001447319984436,285.5448913574219,284.95001220703125,298.6497497558594,288.2030944824219,297.9342041015625,297.37451171875,285.5434265136719,1.0,0.547160804271698,0.6785589456558228,0.6785589456558228,1.0,1.0,-2.906449317932129,1.2769380807876587,1.6295112371444702,0.6226430535316467,0.9170479774475098,0.9170479774475098,0.0,135.42318725585938,148.0,36472.6875,0.0,2066.939453125,1.0,281.85772705078125,284.2333068847656,291.286865234375,293.6587219238281,293.1499938964844,293.1499938964844,281.54998779296875,35143.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941278457641602,1.0,0.0,0.0,3.674763441085816,3.6747875213623047,9.010566373035543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6904296875,0.0,1554.4407958984375,1895.4371337890625,0.0,3348.788818359375,0.9102240800857544,1.0,0.0,3.0,1.0,0.0
12221460,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.7343339323997498,0.5288872718811035,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8821571469306946,0.4042711555957794,0.3842721581459045,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8377459645271301,0.3441474139690399,0.242499440908432,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7924706935882568,0.289428561925888,0.2766504287719726,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7261013984680176,0.2201877236366272,1.0034531354904177,285.3146057128906,284.95001220703125,298.6578369140625,288.1903076171875,297.9186706542969,297.3410339355469,285.3129272460937,1.0,0.5516367554664612,0.6768025159835815,0.6768025159835815,1.0,1.0,-2.924513578414917,1.2844364643096924,1.6400771141052246,0.6261786222457886,0.9200050830841064,0.9200050830841064,0.0,138.89122009277344,151.0,37338.85546875,0.0,2114.6669921875,1.0,281.5578918457031,283.9737854003906,291.27166748046875,293.71990966796875,293.1499938964844,293.1499938964844,281.25,35358.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142080545425416,1.0,0.0,0.0,3.6993660926818848,3.699390411376953,9.131621254709898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.3330078125,0.0,1583.921142578125,1895.4371337890625,0.0,3535.6142578125,0.915876805782318,1.0,0.0,3.0,1.0,0.0
12221520,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.7343339323997498,0.5288872718811035,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8821571469306946,0.4042711555957794,0.3842721581459045,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8377459645271301,0.3441474139690399,0.242499440908432,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7924706935882568,0.289428561925888,0.2766504287719726,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7261013984680176,0.2201877236366272,1.0034531354904177,285.3146057128906,284.95001220703125,298.6578369140625,288.1903076171875,297.9186706542969,297.3410339355469,285.3129272460937,1.0,0.5516367554664612,0.6768025159835815,0.6768025159835815,1.0,1.0,-2.924513578414917,1.2844364643096924,1.6400771141052246,0.6261786222457886,0.9200050830841064,0.9200050830841064,0.0,138.89122009277344,151.0,37338.85546875,0.0,2114.6669921875,1.0,281.5578918457031,283.9737854003906,291.27166748046875,293.71990966796875,293.1499938964844,293.1499938964844,281.25,35358.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142080545425416,1.0,0.0,0.0,3.6993660926818848,3.699390411376953,9.131621254709898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.3330078125,0.0,1583.921142578125,1895.4371337890625,0.0,3535.6142578125,0.915876805782318,1.0,0.0,3.0,1.0,0.0
12221580,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.7298708558082581,0.5394557118415833,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8776889443397522,0.4059812724590301,0.3861441910266876,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8322647213935852,0.34343421459198,0.2422014325857162,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7873795032501221,0.2894448935985565,0.2769264280796051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7212982177734375,0.2195561975240707,1.001901149749756,285.1055908203125,284.95001220703125,298.6714172363281,288.1814270019531,297.9002380371094,297.2982177734375,285.1044006347656,1.0,0.5556754469871521,0.6750460267066956,0.6750460267066956,1.0,1.0,-2.9375791549682617,1.2895605564117432,1.648018717765808,0.6284228563308716,0.9203045964241028,0.9203045964241028,0.0,142.7432861328125,154.0,38305.33203125,0.0,2156.259765625,1.0,281.2577819824219,283.7251892089844,291.2395324707031,293.7452697753906,293.1499938964844,293.1499938964844,280.95001220703125,35604.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285936951637268,1.0,0.0,0.0,3.714709043502808,3.714733600616455,9.207524840348924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.96435546875,0.0,1603.34423828125,1895.4371337890625,0.0,3668.244384765625,0.9194815754890442,1.0,0.0,3.0,1.0,0.0
12221640,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.7298708558082581,0.5394557118415833,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8776889443397522,0.4059812724590301,0.3861441910266876,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8322647213935852,0.34343421459198,0.2422014325857162,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7873795032501221,0.2894448935985565,0.2769264280796051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7212982177734375,0.2195561975240707,1.001901149749756,285.1055908203125,284.95001220703125,298.6714172363281,288.1814270019531,297.9002380371094,297.2982177734375,285.1044006347656,1.0,0.5556754469871521,0.6750460267066956,0.6750460267066956,1.0,1.0,-2.9375791549682617,1.2895605564117432,1.648018717765808,0.6284228563308716,0.9203045964241028,0.9203045964241028,0.0,142.7432861328125,154.0,38305.33203125,0.0,2156.259765625,1.0,281.2577819824219,283.7251892089844,291.2395324707031,293.7452697753906,293.1499938964844,293.1499938964844,280.95001220703125,35604.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285936951637268,1.0,0.0,0.0,3.714709043502808,3.714733600616455,9.207524840348924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.96435546875,0.0,1603.34423828125,1895.4371337890625,0.0,3668.244384765625,0.9194815754890442,1.0,0.0,3.0,1.0,0.0
12221700,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.7267252802848816,0.544761598110199,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8754143118858337,0.406721830368042,0.3869677186012268,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8294897079467773,0.3429699242115021,0.2419704347848892,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7847601175308228,0.2893347442150116,0.2769425213336944,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7187526226043701,0.2191243916749954,1.000486135482788,284.9599304199219,284.95001220703125,298.680419921875,288.1785888671875,297.89312744140625,297.2789001464844,284.951416015625,1.0,0.557537317276001,0.6741677522659302,0.6741677522659302,1.0,1.0,-2.942988872528076,1.2915887832641602,1.651400089263916,0.6292471289634705,0.9189618825912476,0.9189618825912476,0.0,144.65786743164062,154.0,39190.48828125,0.0,2175.187255859375,1.0,280.99951171875,283.53643798828125,291.2543334960937,293.8627624511719,293.1499938964844,293.1499938964844,280.95001220703125,35742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370238780975342,1.0,0.0,0.0,3.719062805175781,3.719087600708008,9.229120792042522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.626953125,0.0,1609.4063720703125,1895.4371337890625,0.0,3745.348876953125,0.920517086982727,1.0,0.0,3.0,1.0,0.0
12221760,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7229204177856445,0.5501657128334045,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8730196356773376,0.4073714017868042,0.3876506090164184,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8265994787216187,0.3424195647239685,0.2416398972272873,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7820169925689697,0.2891398966312408,0.2768396437168121,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7160512208938599,0.2186151891946792,0.9986141324043274,284.9136962890625,284.95001220703125,298.69097900390625,288.1768493652344,297.88836669921875,297.262451171875,284.9127502441406,1.0,0.5592918395996094,0.6733551025390625,0.6733551025390625,1.0,1.0,-2.947535753250122,1.2932429313659668,1.6542928218841553,0.629889190196991,0.9182085394859314,0.9182085394859314,0.0,146.58816528320312,157.0,39339.9921875,0.0,2192.76025390625,1.0,280.95758056640625,283.4870300292969,291.221923828125,293.7860412597656,293.1499938964844,293.1499938964844,280.6499938964844,35855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940233051776886,1.0,0.0,0.0,3.72074556350708,3.720770120620728,9.237473932444118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.24365234375,0.0,1612.211181640625,1895.4371337890625,0.0,3774.563720703125,0.9210031032562256,1.0,0.0,3.0,1.0,0.0
12221820,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9990000128746032,0.7141177654266357,0.5606873035430908,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8684396743774414,0.4085311591625213,0.3889292776584625,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.8209893107414246,0.3412156999111175,0.2409344166517257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.7766970992088318,0.2886222004890442,0.2765354514122009,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7105071544647217,0.2173952162265777,0.9941514134407043,284.72564697265625,284.95001220703125,298.71697998046875,288.1768493652344,297.88720703125,297.24078369140625,284.7247619628906,1.0,0.5625395178794861,0.6717298626899719,0.6717298626899719,1.0,1.0,-2.9551444053649902,1.2958476543426514,1.6592967510223389,0.6307888031005859,0.913633108139038,0.913633108139038,0.0,150.3479461669922,160.0,40347.796875,0.0,2224.951416015625,1.0,280.6576843261719,283.2543029785156,291.2161560058594,293.839599609375,293.1499938964844,293.1499938964844,280.3500061035156,36118.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507984519004822,1.0,0.0,0.0,3.717070817947388,3.717095375061035,9.219236289936816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7802734375,0.0,1609.9757080078125,1895.4371337890625,0.0,3870.15234375,0.9203534126281738,1.0,0.0,3.0,1.0,0.0
12221880,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9990000128746032,0.7141177654266357,0.5606873035430908,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8684396743774414,0.4085311591625213,0.3889292776584625,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.8209893107414246,0.3412156999111175,0.2409344166517257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.7766970992088318,0.2886222004890442,0.2765354514122009,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7105071544647217,0.2173952162265777,0.9941514134407043,284.72564697265625,284.95001220703125,298.71697998046875,288.1768493652344,297.88720703125,297.24078369140625,284.7247619628906,1.0,0.5625395178794861,0.6717298626899719,0.6717298626899719,1.0,1.0,-2.9551444053649902,1.2958476543426514,1.6592967510223389,0.6307888031005859,0.913633108139038,0.913633108139038,0.0,150.3479461669922,160.0,40347.796875,0.0,2224.951416015625,1.0,280.6576843261719,283.2543029785156,291.2161560058594,293.839599609375,293.1499938964844,293.1499938964844,280.3500061035156,36118.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507984519004822,1.0,0.0,0.0,3.717070817947388,3.717095375061035,9.219236289936816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7802734375,0.0,1609.9757080078125,1895.4371337890625,0.0,3870.15234375,0.9203534126281738,1.0,0.0,3.0,1.0,0.0
12221940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.9990000128746032,0.7085453271865845,0.5665760040283203,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745849609375,0.8659149408340454,0.4091008007526397,0.3896039426326751,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.8178454637527466,0.3404656946659088,0.240508884191513,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.7737388014793396,0.2882522344589233,0.2763104140758514,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.7071694135665894,0.2165623009204864,0.9910746812820436,284.5743713378906,284.95001220703125,298.73492431640625,288.1790466308594,297.8901062011719,297.232421875,284.5682678222656,1.0,0.5642403364181519,0.6708033680915833,0.6708033680915833,1.0,1.0,-2.958554744720459,1.2968908548355105,1.6616638898849487,0.6310609579086304,0.9093533754348756,0.9093533754348756,0.0,152.44796752929688,160.0,41318.20703125,0.0,2241.524658203125,1.0,280.3882141113281,283.0625305175781,291.24053955078125,293.9619140625,293.1499938964844,293.1499938964844,280.3500061035156,36291.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589787125587464,1.0,0.0,0.0,3.710487127304077,3.7105116844177246,9.186607030642336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.70947265625,0.0,1603.7266845703125,1895.4371337890625,0.0,3943.476806640625,0.9189655184745787,1.0,0.0,3.0,1.0,0.0
12222000,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439758300781,0.9990000128746032,0.7041481733322144,0.571118950843811,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5441589355469,0.8639195561408997,0.4094910621643066,0.3900140523910522,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442810058594,0.8153635263442993,0.3398725986480713,0.2401249259710312,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.7714263200759888,0.2879396378993988,0.2760668098926544,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.544677734375,0.704491913318634,0.2158669084310531,0.9883090257644652,284.54412841796875,284.95001220703125,298.75,288.1817932128906,297.89239501953125,297.2251281738281,284.5431823730469,1.0,0.5654433965682983,0.6701045632362366,0.6701045632362366,1.0,1.0,-2.96043062210083,1.2973482608795166,1.6630823612213137,0.6310881972312927,0.90668523311615,0.90668523311615,0.0,154.0526580810547,148.0,41401.83203125,0.0,2252.9267578125,1.0,280.35772705078125,283.0319519042969,291.2190856933594,293.905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36389.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96092289686203,1.0,0.0,0.0,3.703315973281861,3.703340530395508,9.151132189799682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.87109375,0.0,1596.2532958984375,1895.4371337890625,0.0,3960.808349609375,0.9174531698226928,1.0,0.0,3.0,1.0,0.0
12222060,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.9990000128746032,0.6948755383491516,0.5696319341659546,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.8652047514915466,0.4102202653884887,0.3907417058944702,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8149250745773315,0.3383640050888061,0.239096388220787,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7713629007339478,0.2870747447013855,0.2752808034420013,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546447753906,0.7031450271606445,0.2140539288520813,0.9804036021232604,284.3537902832031,284.95001220703125,298.7866516113281,288.1893310546875,297.8974609375,297.20684814453125,284.35211181640625,1.0,0.5627768635749817,0.668610692024231,0.668610692024231,1.0,1.0,-2.947859764099121,1.290500283241272,1.6573594808578491,0.627301037311554,0.897171676158905,0.897171676158905,0.0,153.07447814941406,136.0,42257.5703125,0.0,2225.927001953125,1.0,280.0578918457031,282.8063049316406,291.2251892089844,293.9692077636719,293.1499938964844,293.1499938964844,280.3500061035156,36686.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970835268497467,1.0,0.0,0.0,3.67867660522461,3.6787009239196777,9.02976637462416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.60693359375,0.0,1570.481201171875,1895.4371337890625,0.0,4048.562255859375,0.9121362566947936,1.0,0.0,3.0,1.0,0.0
