time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.9990000128746032,0.6948755383491516,0.5696319341659546,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.8652047514915466,0.4102202653884887,0.3907417058944702,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8149250745773315,0.3383640050888061,0.239096388220787,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7713629007339478,0.2870747447013855,0.2752808034420013,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546447753906,0.7031450271606445,0.2140539288520813,0.9804036021232604,284.3537902832031,284.95001220703125,298.7866516113281,288.1893310546875,297.8974609375,297.20684814453125,284.35211181640625,1.0,0.5627768635749817,0.668610692024231,0.668610692024231,1.0,1.0,-2.947859764099121,1.290500283241272,1.6573594808578491,0.627301037311554,0.897171676158905,0.897171676158905,0.0,153.07447814941406,136.0,42257.5703125,0.0,2225.927001953125,1.0,280.0578918457031,282.8063049316406,291.2251892089844,293.9692077636719,293.1499938964844,293.1499938964844,280.3500061035156,36686.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970835268497467,1.0,0.0,0.0,3.67867660522461,3.6787009239196777,9.02976637462416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.60693359375,0.0,1570.481201171875,1895.4371337890625,0.0,4048.562255859375,0.9121362566947936,1.0,0.0,3.0,1.0,0.0
12222180,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.9990000128746032,0.6914845108985901,0.5574561357498169,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.8724273443222046,0.412160724401474,0.3919975459575653,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176086425781,0.8198516964912415,0.3381009399890899,0.2384876906871795,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7766030430793762,0.2871113717556,0.274843692779541,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.7067848443984985,0.2130093723535537,0.9736127853393556,284.5177307128906,284.95001220703125,298.8233337402344,288.1968078613281,297.910400390625,297.20281982421875,284.5185852050781,1.0,0.556704044342041,0.6671168208122253,0.6671168208122253,1.0,1.0,-2.9253172874450684,1.279019474983215,1.646297812461853,0.6208375096321106,0.892752468585968,0.892752468585968,0.0,148.13511657714844,139.0,40942.078125,0.0,2162.152099609375,1.0,280.34228515625,283.0174560546875,291.1387023925781,293.7363586425781,293.1499938964844,293.1499938964844,280.6499938964844,36633.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549272656440736,1.0,0.0,0.0,3.65438175201416,3.6544058322906494,8.910890869628929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.216796875,0.0,1542.791748046875,1895.4371337890625,0.0,3907.240478515625,0.9067007303237916,1.0,0.0,3.0,1.0,0.0
12222240,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.9990000128746032,0.6914845108985901,0.5574561357498169,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.8724273443222046,0.412160724401474,0.3919975459575653,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176086425781,0.8198516964912415,0.3381009399890899,0.2384876906871795,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7766030430793762,0.2871113717556,0.274843692779541,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.7067848443984985,0.2130093723535537,0.9736127853393556,284.5177307128906,284.95001220703125,298.8233337402344,288.1968078613281,297.910400390625,297.20281982421875,284.5185852050781,1.0,0.556704044342041,0.6671168208122253,0.6671168208122253,1.0,1.0,-2.9253172874450684,1.279019474983215,1.646297812461853,0.6208375096321106,0.892752468585968,0.892752468585968,0.0,148.13511657714844,139.0,40942.078125,0.0,2162.152099609375,1.0,280.34228515625,283.0174560546875,291.1387023925781,293.7363586425781,293.1499938964844,293.1499938964844,280.6499938964844,36633.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549272656440736,1.0,0.0,0.0,3.65438175201416,3.6544058322906494,8.910890869628929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.216796875,0.0,1542.791748046875,1895.4371337890625,0.0,3907.240478515625,0.9067007303237916,1.0,0.0,3.0,1.0,0.0
12222300,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.9990000128746032,0.691838264465332,0.5523639917373657,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.876003623008728,0.4136404991149902,0.3931487500667572,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8223069310188293,0.3384866714477539,0.2385794520378112,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.7792239785194397,0.2875445485115051,0.2750449478626251,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7087089419364929,0.2129296958446502,0.9722266793251038,284.6587219238281,284.95001220703125,298.8416748046875,288.20050048828125,297.9200439453125,297.206298828125,284.66778564453125,1.0,0.5550186634063721,0.6663699150085449,0.6663699150085449,1.0,1.0,-2.9192495346069336,1.2757502794265747,1.6434993743896484,0.6186942458152771,0.8921638131141663,0.8921638131141663,0.0,146.2152099609375,139.0,39984.87890625,0.0,2142.213134765625,1.0,280.5987854003906,283.2013854980469,291.1023254394531,293.5753479003906,293.1499938964844,293.1499938964844,280.6499938964844,36541.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430000185966492,1.0,0.0,0.0,3.644309043884277,3.644333124160767,8.861834999152052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.74365234375,0.0,1530.8946533203125,1895.4371337890625,0.0,3799.6875,0.9044318199157716,1.0,0.0,3.0,1.0,0.0
12222360,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9990000128746032,0.6927576661109924,0.5482723116874695,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.8793565034866333,0.4153934717178345,0.3946540951728821,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8245912194252014,0.3391424715518951,0.2389308661222458,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.781677782535553,0.2882081866264343,0.2755365371704101,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.7105491757392883,0.2131124585866928,0.972306787967682,284.7127685546875,284.95001220703125,298.8599853515625,288.2042236328125,297.9313049316406,297.21246337890625,284.7145690917969,1.0,0.5539685487747192,0.6659104824066162,0.6659104824066162,1.0,1.0,-2.9172439575195312,1.2745307683944702,1.642713189125061,0.6178134083747864,0.8911714553833008,0.8911714553833008,0.0,144.79762268066406,142.0,39871.8671875,0.0,2131.7451171875,1.0,280.64166259765625,283.25836181640625,291.1288757324219,293.6350402832031,293.1499938964844,293.1499938964844,280.95001220703125,36454.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362497329711914,1.0,0.0,0.0,3.636674880981445,3.636698961257935,8.824746942082129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.06298828125,0.0,1521.7830810546875,1895.4371337890625,0.0,3738.289794921875,0.9026337265968324,1.0,0.0,3.0,1.0,0.0
12222420,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.6952962875366211,0.5425159931182861,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8852033615112305,0.4193837940692901,0.3981738090515136,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8284424543380737,0.3409059941768646,0.2399948835372924,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7859006524085999,0.2899544239044189,0.2769733965396881,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7137472033500671,0.2139715254306793,0.975065529346466,284.92095947265625,284.95001220703125,298.89666748046875,288.2115478515625,297.9559936523437,297.228271484375,284.9229736328125,1.0,0.5534975528717041,0.6649916768074036,0.6649916768074036,1.0,1.0,-2.920867681503296,1.2756808996200562,1.6451869010925293,0.6179750561714172,0.8924828171730042,0.8924828171730042,0.0,143.06581115722656,145.0,39031.76953125,0.0,2129.3037109375,1.0,280.94158935546875,283.5089111328125,291.1494445800781,293.5954895019531,293.1499938964844,293.1499938964844,281.25,36202.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208441376686096,1.0,0.0,0.0,3.6283366680145264,3.628360509872437,8.784326155364397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.42138671875,0.0,1510.7052001953125,1895.4371337890625,0.0,3596.946533203125,0.9006011486053467,1.0,0.0,3.0,1.0,0.0
12222480,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.6952962875366211,0.5425159931182861,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8852033615112305,0.4193837940692901,0.3981738090515136,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8284424543380737,0.3409059941768646,0.2399948835372924,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7859006524085999,0.2899544239044189,0.2769733965396881,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7137472033500671,0.2139715254306793,0.975065529346466,284.92095947265625,284.95001220703125,298.89666748046875,288.2115478515625,297.9559936523437,297.228271484375,284.9229736328125,1.0,0.5534975528717041,0.6649916768074036,0.6649916768074036,1.0,1.0,-2.920867681503296,1.2756808996200562,1.6451869010925293,0.6179750561714172,0.8924828171730042,0.8924828171730042,0.0,143.06581115722656,145.0,39031.76953125,0.0,2129.3037109375,1.0,280.94158935546875,283.5089111328125,291.1494445800781,293.5954895019531,293.1499938964844,293.1499938964844,281.25,36202.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208441376686096,1.0,0.0,0.0,3.6283366680145264,3.628360509872437,8.784326155364397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.42138671875,0.0,1510.7052001953125,1895.4371337890625,0.0,3596.946533203125,0.9006011486053467,1.0,0.0,3.0,1.0,0.0
12222540,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.9990000128746032,0.6982071995735168,0.5394715070724487,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8899902701377869,0.4238442480564117,0.4022243320941925,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8314203023910522,0.3430922925472259,0.241419568657875,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7892665266990662,0.2921061813831329,0.2788746953010559,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.7163090109825134,0.215278759598732,0.980293333530426,285.1307067871094,284.95001220703125,298.9333190917969,288.2188415527344,297.9811096191406,297.24468994140625,285.1327514648437,1.0,0.5547435879707336,0.6640728116035461,0.6640728116035461,1.0,1.0,-2.932351589202881,1.280497908592224,1.6518537998199463,0.6200847625732422,0.8966061472892761,0.8966061472892761,0.0,142.5230712890625,148.0,38288.8671875,0.0,2146.220947265625,1.0,281.2415771484375,283.7584533691406,291.17254638671875,293.57177734375,293.1499938964844,293.1499938964844,281.54998779296875,35915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088218212127686,1.0,0.0,0.0,3.630688190460205,3.6307120323181152,8.795715871201537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5419921875,0.0,1511.16259765625,1895.4371337890625,0.0,3485.66650390625,0.9009281992912292,1.0,0.0,3.0,1.0,0.0
12222600,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.9990000128746032,0.6982071995735168,0.5394715070724487,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8899902701377869,0.4238442480564117,0.4022243320941925,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8314203023910522,0.3430922925472259,0.241419568657875,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7892665266990662,0.2921061813831329,0.2788746953010559,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.7163090109825134,0.215278759598732,0.980293333530426,285.1307067871094,284.95001220703125,298.9333190917969,288.2188415527344,297.9811096191406,297.24468994140625,285.1327514648437,1.0,0.5547435879707336,0.6640728116035461,0.6640728116035461,1.0,1.0,-2.932351589202881,1.280497908592224,1.6518537998199463,0.6200847625732422,0.8966061472892761,0.8966061472892761,0.0,142.5230712890625,148.0,38288.8671875,0.0,2146.220947265625,1.0,281.2415771484375,283.7584533691406,291.17254638671875,293.57177734375,293.1499938964844,293.1499938964844,281.54998779296875,35915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088218212127686,1.0,0.0,0.0,3.630688190460205,3.6307120323181152,8.795715871201537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5419921875,0.0,1511.16259765625,1895.4371337890625,0.0,3485.66650390625,0.9009281992912292,1.0,0.0,3.0,1.0,0.0
12222660,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.9990000128746032,0.6997538805007935,0.5388697981834412,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8920119404792786,0.4262933731079101,0.4044417142868042,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.8325788378715515,0.3443407118320465,0.2422317564487457,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7906281352043152,0.2933343648910522,0.2799667418003082,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.717333972454071,0.2160685062408447,0.983559548854828,285.2948303222656,284.95001220703125,298.952392578125,288.2226257324219,297.9941101074219,297.25311279296875,285.304931640625,1.0,0.5559107661247253,0.6633581519126892,0.6633581519126892,1.0,1.0,-2.9405057430267334,1.2838757038116455,1.656630039215088,0.6215816736221313,0.9005556702613831,0.9005556702613831,0.0,142.6418914794922,148.0,37646.04296875,0.0,2160.828125,1.0,281.5018920898437,283.9566955566406,291.15673828125,293.4666442871094,293.1499938964844,293.1499938964844,281.54998779296875,35742.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010127782821656,1.0,0.0,0.0,3.636201858520508,3.636225700378418,8.822451036394341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.759765625,0.0,1515.952392578125,1895.4371337890625,0.0,3413.023193359375,0.9020783305168152,1.0,0.0,3.0,1.0,0.0
12222720,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.9990000128746032,0.7012866139411926,0.5385763049125671,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.89385586977005,0.4286812245845794,0.4066599607467651,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8336475491523743,0.3456124663352966,0.2430987507104873,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.7918785214424133,0.2945699989795685,0.2811056971549988,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.7182840704917908,0.2168879956007003,0.9871020913124084,285.3558654785156,284.95001220703125,298.9700012207031,288.22607421875,298.0066223144531,297.2618103027344,285.3582763671875,1.0,0.5572606921195984,0.6626984477043152,0.6626984477043152,1.0,1.0,-2.949486255645752,1.2876596450805664,1.661826491355896,0.6233074069023132,0.9038187861442566,0.9038187861442566,0.0,142.8925323486328,151.0,37733.44140625,0.0,2177.59912109375,1.0,281.5416259765625,284.0122375488281,291.1919250488281,293.5542907714844,293.1499938964844,293.1499938964844,281.25,35605.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991449475288391,1.0,0.0,0.0,3.644474029541016,3.644498109817505,8.862638765094744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.056640625,0.0,1524.0858154296875,1895.4371337890625,0.0,3395.61279296875,0.9037978649139404,1.0,0.0,3.0,1.0,0.0
12222780,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.7008452415466309,0.5412424206733704,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8951813578605652,0.4321748316287994,0.4104398488998413,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.833635687828064,0.3467966914176941,0.2442909777164459,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.7922683954238892,0.2960758805274963,0.2829026579856872,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.7183924913406372,0.217747688293457,0.9924585819244384,285.1724548339844,284.95001220703125,299.00665283203125,288.2332458496094,298.0247497558594,297.26611328125,285.17156982421875,1.0,0.5605326294898987,0.661324143409729,0.661324143409729,1.0,1.0,-2.967270851135254,1.29507315158844,1.672197699546814,0.6267796754837036,0.905257523059845,0.905257523059845,0.0,144.4380645751953,154.0,38723.15234375,0.0,2216.3798828125,1.0,281.2578125,283.791259765625,291.2997436523437,293.799560546875,293.1499938964844,293.1499938964844,280.95001220703125,35687.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174078106880188,1.0,0.0,0.0,3.6568820476531982,3.656905889511109,8.923087762013893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.51904296875,0.0,1538.4951171875,1895.4371337890625,0.0,3565.21728515625,0.9065967202186584,1.0,0.0,3.0,1.0,0.0
12222840,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.7008452415466309,0.5412424206733704,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8951813578605652,0.4321748316287994,0.4104398488998413,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.833635687828064,0.3467966914176941,0.2442909777164459,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.7922683954238892,0.2960758805274963,0.2829026579856872,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.7183924913406372,0.217747688293457,0.9924585819244384,285.1724548339844,284.95001220703125,299.00665283203125,288.2332458496094,298.0247497558594,297.26611328125,285.17156982421875,1.0,0.5605326294898987,0.661324143409729,0.661324143409729,1.0,1.0,-2.967270851135254,1.29507315158844,1.672197699546814,0.6267796754837036,0.905257523059845,0.905257523059845,0.0,144.4380645751953,154.0,38723.15234375,0.0,2216.3798828125,1.0,281.2578125,283.791259765625,291.2997436523437,293.799560546875,293.1499938964844,293.1499938964844,280.95001220703125,35687.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174078106880188,1.0,0.0,0.0,3.6568820476531982,3.656905889511109,8.923087762013893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.51904296875,0.0,1538.4951171875,1895.4371337890625,0.0,3565.21728515625,0.9065967202186584,1.0,0.0,3.0,1.0,0.0
12222900,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.6989679932594299,0.5442589521408081,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8944815397262573,0.4333885610103607,0.4117888808250427,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8323938250541687,0.3468441069126129,0.2444797158241272,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7912217378616333,0.2964025735855102,0.2833857834339142,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7173375487327576,0.2177828848361969,0.993411421775818,285.0313415527344,284.95001220703125,299.0249938964844,288.23681640625,298.0311279296875,297.2635192871094,285.0230712890625,1.0,0.5622285604476929,0.6606369614601135,0.6606369614601135,1.0,1.0,-2.974473714828491,1.297980785369873,1.6764930486679075,0.6281071901321411,0.90443754196167,0.90443754196167,0.0,145.69117736816406,154.0,39637.0,0.0,2235.386962890625,1.0,281.0009765625,283.60748291015625,291.33917236328125,293.9600524902344,293.1499938964844,293.1499938964844,280.95001220703125,35781.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92957603931427,1.0,0.0,0.0,3.6608457565307617,3.660869836807251,8.942442377701809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.576171875,0.0,1543.6290283203125,1895.4371337890625,0.0,3677.254638671875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12222960,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6961467862129211,0.5481658577919006,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8930520415306091,0.4343498945236206,0.4128176867961883,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8304919004440308,0.3466349244117737,0.2444304525852203,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.789498507976532,0.2965125143527984,0.2836120128631592,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7156332731246948,0.2175888568162918,0.9931941032409668,284.9855651855469,284.95001220703125,299.0433349609375,288.2403564453125,298.0364074707031,297.25909423828125,284.984619140625,1.0,0.5638932585716248,0.659788966178894,0.659788966178894,1.0,1.0,-2.980360507965088,1.3001668453216553,1.6801936626434326,0.6290197968482971,0.9041689038276672,0.9041689038276672,0.0,147.1886749267578,157.0,39808.47265625,0.0,2253.39013671875,1.0,280.95806884765625,283.55841064453125,291.3155212402344,293.9037170410156,293.1499938964844,293.1499938964844,280.6499938964844,35862.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360517263412476,1.0,0.0,0.0,3.6626064777374254,3.662630558013916,8.951046197580581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.60546875,0.0,1546.209228515625,1895.4371337890625,0.0,3736.483642578125,0.9079899191856384,1.0,0.0,3.0,1.0,0.0
12223020,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.9990000128746032,0.6885507106781006,0.5571468472480774,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8893076181411743,0.435845673084259,0.4144742786884308,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8258984088897705,0.3458110988140106,0.2440386265516281,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7851942777633667,0.2963503003120422,0.2836968600749969,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.711175799369812,0.2167268842458725,0.990609645843506,284.7969970703125,284.95001220703125,299.0799865722656,288.2474060058594,298.0436706542969,297.2445983886719,284.79595947265625,1.0,0.5670827031135559,0.6580929756164551,0.6580929756164551,1.0,1.0,-2.989675521850586,1.303356647491455,1.6863188743591309,0.6302358508110046,0.9005539417266846,0.9005539417266846,0.0,150.50216674804688,160.0,40823.62890625,0.0,2286.82763671875,1.0,280.6581115722656,283.3265991210937,291.3066711425781,293.9620056152344,293.1499938964844,293.1499938964844,280.3500061035156,36088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507074356079102,1.0,0.0,0.0,3.65998101234436,3.6600053310394287,8.938218911680451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.7333984375,0.0,1544.96875,1895.4371337890625,0.0,3869.3330078125,0.9075526595115662,1.0,0.0,3.0,1.0,0.0
12223080,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.9990000128746032,0.6885507106781006,0.5571468472480774,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8893076181411743,0.435845673084259,0.4144742786884308,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8258984088897705,0.3458110988140106,0.2440386265516281,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7851942777633667,0.2963503003120422,0.2836968600749969,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.711175799369812,0.2167268842458725,0.990609645843506,284.7969970703125,284.95001220703125,299.0799865722656,288.2474060058594,298.0436706542969,297.2445983886719,284.79595947265625,1.0,0.5670827031135559,0.6580929756164551,0.6580929756164551,1.0,1.0,-2.989675521850586,1.303356647491455,1.6863188743591309,0.6302358508110046,0.9005539417266846,0.9005539417266846,0.0,150.50216674804688,160.0,40823.62890625,0.0,2286.82763671875,1.0,280.6581115722656,283.3265991210937,291.3066711425781,293.9620056152344,293.1499938964844,293.1499938964844,280.3500061035156,36088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507074356079102,1.0,0.0,0.0,3.65998101234436,3.6600053310394287,8.938218911680451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.7333984375,0.0,1544.96875,1895.4371337890625,0.0,3869.3330078125,0.9075526595115662,1.0,0.0,3.0,1.0,0.0
12223140,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.9990000128746032,0.679058313369751,0.567039966583252,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.8848583102226257,0.4369148910045624,0.4156985282897949,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8206693530082703,0.3446174561977386,0.2433608621358871,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089172363281,0.78020840883255,0.2958147227764129,0.2834009528160095,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7055966854095459,0.2153573334217071,0.9856250286102296,284.608642578125,284.95001220703125,299.1166687011719,288.25439453125,298.04913330078125,297.22711181640625,284.607666015625,1.0,0.5699955821037292,0.6563969850540161,0.6563969850540161,1.0,1.0,-2.995880365371704,1.3050692081451416,1.6908111572265625,0.6307011246681213,0.8944233655929565,0.8944233655929565,0.0,154.05039978027344,148.0,41774.78515625,0.0,2316.0634765625,1.0,280.35821533203125,283.0978088378906,291.29949951171875,294.0131225585937,293.1499938964844,293.1499938964844,280.6499938964844,36350.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623256921768188,1.0,0.0,0.0,3.6476426124572754,3.6476666927337646,8.878055837158172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.90869140625,0.0,1533.1717529296875,1895.4371337890625,0.0,3973.289794921875,0.904971718788147,1.0,0.0,3.0,1.0,0.0
12223200,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.9990000128746032,0.679058313369751,0.567039966583252,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.8848583102226257,0.4369148910045624,0.4156985282897949,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8206693530082703,0.3446174561977386,0.2433608621358871,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089172363281,0.78020840883255,0.2958147227764129,0.2834009528160095,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7055966854095459,0.2153573334217071,0.9856250286102296,284.608642578125,284.95001220703125,299.1166687011719,288.25439453125,298.04913330078125,297.22711181640625,284.607666015625,1.0,0.5699955821037292,0.6563969850540161,0.6563969850540161,1.0,1.0,-2.995880365371704,1.3050692081451416,1.6908111572265625,0.6307011246681213,0.8944233655929565,0.8944233655929565,0.0,154.05039978027344,148.0,41774.78515625,0.0,2316.0634765625,1.0,280.35821533203125,283.0978088378906,291.29949951171875,294.0131225585937,293.1499938964844,293.1499938964844,280.6499938964844,36350.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623256921768188,1.0,0.0,0.0,3.6476426124572754,3.6476666927337646,8.878055837158172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.90869140625,0.0,1533.1717529296875,1895.4371337890625,0.0,3973.289794921875,0.904971718788147,1.0,0.0,3.0,1.0,0.0
12223260,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.6729050874710083,0.5635434985160828,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8879594802856445,0.4392001926898956,0.4173808991909027,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8219118714332581,0.3446402847766876,0.2430336624383926,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.781795859336853,0.2961171865463257,0.2833364307880401,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7058528661727905,0.214520663022995,0.9805581569671632,284.7877197265625,284.95001220703125,299.1533203125,288.2613220214844,298.06170654296875,297.2225952148437,284.788818359375,1.0,0.5675373673439026,0.654840350151062,0.654840350151062,1.0,1.0,-2.987156629562378,1.299870252609253,1.6872862577438354,0.6277865767478943,0.8937249779701233,0.8937249779701233,0.0,152.55235290527344,136.0,40803.23046875,0.0,2292.7744140625,1.0,280.64215087890625,283.32037353515625,291.212646484375,293.7966003417969,293.1499938964844,293.1499938964844,280.95001220703125,36250.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481245875358582,1.0,0.0,0.0,3.637497663497925,3.637521743774414,8.828740192257101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3984375,0.0,1521.175048828125,1895.4371337890625,0.0,3846.05126953125,0.9026660919189452,1.0,0.0,3.0,1.0,0.0
12223320,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.6729050874710083,0.5635434985160828,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8879594802856445,0.4392001926898956,0.4173808991909027,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8219118714332581,0.3446402847766876,0.2430336624383926,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.781795859336853,0.2961171865463257,0.2833364307880401,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7058528661727905,0.214520663022995,0.9805581569671632,284.7877197265625,284.95001220703125,299.1533203125,288.2613220214844,298.06170654296875,297.2225952148437,284.788818359375,1.0,0.5675373673439026,0.654840350151062,0.654840350151062,1.0,1.0,-2.987156629562378,1.299870252609253,1.6872862577438354,0.6277865767478943,0.8937249779701233,0.8937249779701233,0.0,152.55235290527344,136.0,40803.23046875,0.0,2292.7744140625,1.0,280.64215087890625,283.32037353515625,291.212646484375,293.7966003417969,293.1499938964844,293.1499938964844,280.95001220703125,36250.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481245875358582,1.0,0.0,0.0,3.637497663497925,3.637521743774414,8.828740192257101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3984375,0.0,1521.175048828125,1895.4371337890625,0.0,3846.05126953125,0.9026660919189452,1.0,0.0,3.0,1.0,0.0
12223380,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6726232767105103,0.5482361316680908,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8985053896903992,0.4427210688591003,0.4202518761157989,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8295800089836121,0.3459216952323913,0.2435990422964096,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.789982259273529,0.2974085807800293,0.2841553092002868,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7122787833213806,0.2146827429533004,0.9792613387107848,284.97705078125,284.95001220703125,299.19000244140625,288.2681884765625,298.08172607421875,297.23162841796875,284.9779968261719,1.0,0.5620739459991455,0.6532837152481079,0.6532837152481079,1.0,1.0,-2.9723165035247803,1.2918463945388794,1.6804702281951904,0.6232196092605591,0.895669162273407,0.895669162273407,0.0,146.93252563476562,124.0,39764.828125,0.0,2237.885009765625,1.0,280.941650390625,283.55377197265625,291.2031555175781,293.704833984375,293.1499938964844,293.1499938964844,281.25,36054.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316457509994508,1.0,0.0,0.0,3.634841203689575,3.634865045547485,8.815849810162035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.45361328125,0.0,1516.77294921875,1895.4371337890625,0.0,3696.217041015625,0.9019426107406616,1.0,0.0,3.0,1.0,0.0
12223440,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6726232767105103,0.5482361316680908,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8985053896903992,0.4427210688591003,0.4202518761157989,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8295800089836121,0.3459216952323913,0.2435990422964096,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.789982259273529,0.2974085807800293,0.2841553092002868,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7122787833213806,0.2146827429533004,0.9792613387107848,284.97705078125,284.95001220703125,299.19000244140625,288.2681884765625,298.08172607421875,297.23162841796875,284.9779968261719,1.0,0.5620739459991455,0.6532837152481079,0.6532837152481079,1.0,1.0,-2.9723165035247803,1.2918463945388794,1.6804702281951904,0.6232196092605591,0.895669162273407,0.895669162273407,0.0,146.93252563476562,124.0,39764.828125,0.0,2237.885009765625,1.0,280.941650390625,283.55377197265625,291.2031555175781,293.704833984375,293.1499938964844,293.1499938964844,281.25,36054.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316457509994508,1.0,0.0,0.0,3.634841203689575,3.634865045547485,8.815849810162035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.45361328125,0.0,1516.77294921875,1895.4371337890625,0.0,3696.217041015625,0.9019426107406616,1.0,0.0,3.0,1.0,0.0
12223500,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9990000128746032,0.6742692589759827,0.5376049280166626,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.905849039554596,0.4447288513183594,0.421902447938919,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8351279497146606,0.3468045592308044,0.2440438866615295,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.795881986618042,0.2982712984085083,0.2847513854503631,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7169983386993408,0.2150599360466003,0.9798213243484496,285.117431640625,284.95001220703125,299.2083435058594,288.2715759277344,298.0931701660156,297.2387084960937,285.1256408691406,1.0,0.5585795640945435,0.6525053381919861,0.6525053381919861,1.0,1.0,-2.963447570800781,1.287161111831665,1.6762864589691162,0.6205601692199707,0.8981411457061768,0.8981411457061768,0.0,143.16622924804688,124.0,38881.41796875,0.0,2203.26416015625,1.0,281.1983337402344,283.7351379394531,291.1832275390625,293.578125,293.1499938964844,293.1499938964844,281.25,35925.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216430187225342,1.0,0.0,0.0,3.636566162109375,3.636590003967285,8.824218866720912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6513671875,0.0,1517.718994140625,1895.4371337890625,0.0,3604.313232421875,0.9022764563560486,1.0,0.0,3.0,1.0,0.0
12223560,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.6770400404930115,0.5252230763435364,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9151710867881776,0.4468923807144165,0.4237498342990875,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8418908715248108,0.3478310704231262,0.2446232289075851,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8029913306236267,0.2992687523365021,0.2855025231838226,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.7226452827453613,0.2156269252300262,0.9813025593757628,285.1617736816406,284.95001220703125,299.2266540527344,288.27496337890625,298.1056213378906,297.2474670410156,285.1625366210937,1.0,0.5547242760658264,0.6519829630851746,0.6519829630851746,1.0,1.0,-2.9541656970977783,1.282455563545227,1.6717100143432615,0.6179459095001221,0.900046169757843,0.900046169757843,0.0,138.90455627441406,127.0,38722.6484375,0.0,2165.62744140625,1.0,281.2416076660156,283.7813415527344,291.215576171875,293.6500244140625,293.1499938964844,293.1499938964844,281.54998779296875,35820.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168724417686462,1.0,0.0,0.0,3.640882730484009,3.640906572341919,8.845179877425835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.59423828125,0.0,1521.7125244140625,1895.4371337890625,0.0,3560.267822265625,0.903133749961853,1.0,0.0,3.0,1.0,0.0
12223620,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.9990000128746032,0.6843745112419128,0.5091835260391235,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9297155737876892,0.4516573250293731,0.4278808534145355,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8518845438957214,0.350248783826828,0.2460671961307525,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8131517767906189,0.3016282618045807,0.2874073982238769,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7308850288391113,0.2172354161739349,0.9868589043617249,285.3820495605469,284.95001220703125,299.2633361816406,288.2817077636719,298.131591796875,297.2662048339844,285.3838195800781,1.0,0.5515240430831909,0.6509381532669067,0.6509381532669067,1.0,1.0,-2.9505317211151123,1.2800754308700562,1.6704561710357666,0.6160323023796082,0.9076160192489624,0.9076160192489624,0.0,133.8268585205078,130.0,38056.3671875,0.0,2133.81689453125,1.0,281.54168701171875,284.025634765625,291.2337646484375,293.619384765625,293.1499938964844,293.1499938964844,281.25,35541.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042823910713196,1.0,0.0,0.0,3.657147169113159,3.657171249389648,8.924382655095542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.34765625,0.0,1537.6962890625,1895.4371337890625,0.0,3443.468994140625,0.906584858894348,1.0,0.0,3.0,1.0,0.0
12223680,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.9990000128746032,0.6843745112419128,0.5091835260391235,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9297155737876892,0.4516573250293731,0.4278808534145355,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8518845438957214,0.350248783826828,0.2460671961307525,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8131517767906189,0.3016282618045807,0.2874073982238769,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7308850288391113,0.2172354161739349,0.9868589043617249,285.3820495605469,284.95001220703125,299.2633361816406,288.2817077636719,298.131591796875,297.2662048339844,285.3838195800781,1.0,0.5515240430831909,0.6509381532669067,0.6509381532669067,1.0,1.0,-2.9505317211151123,1.2800754308700562,1.6704561710357666,0.6160323023796082,0.9076160192489624,0.9076160192489624,0.0,133.8268585205078,130.0,38056.3671875,0.0,2133.81689453125,1.0,281.54168701171875,284.025634765625,291.2337646484375,293.619384765625,293.1499938964844,293.1499938964844,281.25,35541.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042823910713196,1.0,0.0,0.0,3.657147169113159,3.657171249389648,8.924382655095542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.34765625,0.0,1537.6962890625,1895.4371337890625,0.0,3443.468994140625,0.906584858894348,1.0,0.0,3.0,1.0,0.0
12223740,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.9990000128746032,0.6887613534927368,0.5013131499290466,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9383653402328492,0.4550406634807586,0.4314594864845276,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8573863506317139,0.3513249158859253,0.2471018433570861,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8186379075050354,0.3030488193035126,0.2890075743198395,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7356082797050476,0.218213677406311,0.9921004176139832,285.17462158203125,284.95001220703125,299.29998779296875,288.28839111328125,298.1485900878906,297.2689514160156,285.1730651855469,1.0,0.550855815410614,0.6498933434486389,0.6498933434486389,1.0,1.0,-2.95483922958374,1.281358242034912,1.673480987548828,0.6161814332008362,0.9089280366897584,0.9089280366897584,0.0,131.62693786621094,133.0,38826.58203125,0.0,2130.140869140625,1.0,281.2576904296875,283.7889404296875,291.34161376953125,293.8522644042969,293.1499938964844,293.1499938964844,280.95001220703125,35656.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199109077453612,1.0,0.0,0.0,3.6708297729492174,3.670853853225708,8.991285085357958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.93701171875,0.0,1553.8822021484375,1895.4371337890625,0.0,3588.336181640625,0.909693717956543,1.0,0.0,3.0,1.0,0.0
12223800,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.9990000128746032,0.6887613534927368,0.5013131499290466,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9383653402328492,0.4550406634807586,0.4314594864845276,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8573863506317139,0.3513249158859253,0.2471018433570861,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8186379075050354,0.3030488193035126,0.2890075743198395,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7356082797050476,0.218213677406311,0.9921004176139832,285.17462158203125,284.95001220703125,299.29998779296875,288.28839111328125,298.1485900878906,297.2689514160156,285.1730651855469,1.0,0.550855815410614,0.6498933434486389,0.6498933434486389,1.0,1.0,-2.95483922958374,1.281358242034912,1.673480987548828,0.6161814332008362,0.9089280366897584,0.9089280366897584,0.0,131.62693786621094,133.0,38826.58203125,0.0,2130.140869140625,1.0,281.2576904296875,283.7889404296875,291.34161376953125,293.8522644042969,293.1499938964844,293.1499938964844,280.95001220703125,35656.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199109077453612,1.0,0.0,0.0,3.6708297729492174,3.670853853225708,8.991285085357958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.93701171875,0.0,1553.8822021484375,1895.4371337890625,0.0,3588.336181640625,0.909693717956543,1.0,0.0,3.0,1.0,0.0
12223860,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.689204752445221,0.500508189201355,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.940132200717926,0.4563398957252502,0.4328857958316803,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8579422831535339,0.3512367308139801,0.2471933811903,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8194313645362854,0.3033306896686554,0.2894340455532074,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7362138628959656,0.2182910591363906,0.9931440949440002,285.0050354003906,284.95001220703125,299.3219909667969,288.2923583984375,298.1551513671875,297.2642822265625,284.9989318847656,1.0,0.5511563420295715,0.6491774916648865,0.6491774916648865,1.0,1.0,-2.957463502883911,1.2820863723754885,1.6753770112991333,0.6161876916885376,0.907787561416626,0.907787561416626,0.0,131.48269653320312,133.0,39692.96484375,0.0,2133.927001953125,1.0,280.98504638671875,283.5795288085937,291.3802795410156,293.99676513671875,293.1499938964844,293.1499938964844,280.95001220703125,35793.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932420551776886,1.0,0.0,0.0,3.6753392219543457,3.675363302230835,9.01338978565036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.564453125,0.0,1559.9837646484375,1895.4371337890625,0.0,3703.30810546875,0.9107657670974731,1.0,0.0,3.0,1.0,0.0
12223920,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.6887388229370117,0.5012391209602356,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.940193235874176,0.4570478498935699,0.4335916042327881,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8573950529098511,0.3510128855705261,0.2470730096101761,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8191361427307129,0.3033762276172638,0.2895244359970093,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.735842764377594,0.2181885093450546,0.9929761290550232,284.9734802246094,284.95001220703125,299.336669921875,288.2950134277344,298.1586303710937,297.2595520019531,284.97216796875,1.0,0.551539421081543,0.6487002968788147,0.6487002968788147,1.0,1.0,-2.9589524269104004,1.2824491262435913,1.6765031814575195,0.6161084771156311,0.9075555205345154,0.9075555205345154,0.0,131.7520294189453,136.0,39775.05859375,0.0,2137.8505859375,1.0,280.9580383300781,283.5466003417969,291.3580322265625,293.9463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35857.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360893368721008,1.0,0.0,0.0,3.676775932312012,3.67680025100708,9.0204383695891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6533203125,0.0,1562.0850830078125,1895.4371337890625,0.0,3736.826904296875,0.9111555218696594,1.0,0.0,3.0,1.0,0.0
