time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6852452158927917,0.5055983662605286,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9382914900779724,0.458422303199768,0.435058444738388,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8543835878372192,0.350080132484436,0.2465505003929138,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8168516159057617,0.3031423091888428,0.2894683182239532,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7334014773368835,0.2175253480672836,0.9908969402313232,284.7801208496094,284.95001220703125,299.3733215332031,288.30157470703125,298.1659545898437,297.2453918457031,284.77899169921875,1.0,0.5529571175575256,0.6475072503089905,0.6475072503089905,1.0,1.0,-2.9627606868743896,1.283394694328308,1.679365873336792,0.6158884763717651,0.9036732316017152,0.9036732316017152,0.0,133.18531799316406,139.0,40735.00390625,0.0,2151.663818359375,1.0,280.65802001953125,283.3106689453125,291.35260009765625,294.0029296875,293.1499938964844,293.1499938964844,280.3500061035156,36095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491004943847656,1.0,0.0,0.0,3.673900365829468,3.673924684524536,9.006334380501357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.6513671875,0.0,1560.64453125,1895.4371337890625,0.0,3854.855224609375,0.9106711149215698,1.0,0.0,3.0,1.0,0.0
12224040,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6852452158927917,0.5055983662605286,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9382914900779724,0.458422303199768,0.435058444738388,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8543835878372192,0.350080132484436,0.2465505003929138,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8168516159057617,0.3031423091888428,0.2894683182239532,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7334014773368835,0.2175253480672836,0.9908969402313232,284.7801208496094,284.95001220703125,299.3733215332031,288.30157470703125,298.1659545898437,297.2453918457031,284.77899169921875,1.0,0.5529571175575256,0.6475072503089905,0.6475072503089905,1.0,1.0,-2.9627606868743896,1.283394694328308,1.679365873336792,0.6158884763717651,0.9036732316017152,0.9036732316017152,0.0,133.18531799316406,139.0,40735.00390625,0.0,2151.663818359375,1.0,280.65802001953125,283.3106689453125,291.35260009765625,294.0029296875,293.1499938964844,293.1499938964844,280.3500061035156,36095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491004943847656,1.0,0.0,0.0,3.673900365829468,3.673924684524536,9.006334380501357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.6513671875,0.0,1560.64453125,1895.4371337890625,0.0,3854.855224609375,0.9106711149215698,1.0,0.0,3.0,1.0,0.0
12224100,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.9990000128746032,0.6824743151664734,0.5087230801582336,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.9365878701210022,0.4589736461639404,0.4356860816478729,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.8523038029670715,0.3494976162910461,0.246218666434288,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8151354193687439,0.3029035031795501,0.2893369495868683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.7316126823425293,0.2170292437076568,0.989155888557434,284.6368408203125,284.95001220703125,299.39166259765625,288.3048095703125,298.1696472167969,297.2383728027344,284.6283874511719,1.0,0.5538288950920105,0.6469107270240784,0.6469107270240784,1.0,1.0,-2.9646215438842773,1.283846139907837,1.6807752847671509,0.6157485246658325,0.9002000093460083,0.9002000093460083,0.0,134.18849182128906,139.0,41569.47265625,0.0,2159.956787109375,1.0,280.4006652832031,283.1271057128906,291.3746337890625,294.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,36241.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570143222808838,1.0,0.0,0.0,3.668966293334961,3.66899037361145,8.982158874459856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.70166015625,0.0,1556.187255859375,1895.4371337890625,0.0,3925.927001953125,0.9096294045448304,1.0,0.0,3.0,1.0,0.0
12224160,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.9990000128746032,0.6790704727172852,0.5124990940093994,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.9343007802963256,0.4594142436981201,0.4361534714698791,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910949707031,0.8497879505157471,0.3488214910030365,0.2457856982946396,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912170410156,0.8129758834838867,0.3025729656219482,0.2890850007534027,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.591552734375,0.7294088006019592,0.2164151221513748,0.9867880940437316,284.5909729003906,284.95001220703125,299.4100036621094,288.3080444335937,298.1727600097656,297.23046875,284.5899963378906,1.0,0.5547524094581604,0.6462267637252808,0.6462267637252808,1.0,1.0,-2.966053009033203,1.2840347290039062,1.682018160820007,0.6154403686523438,0.89729905128479,0.89729905128479,0.0,135.37852478027344,142.0,41668.0703125,0.0,2168.460205078125,1.0,280.3580017089844,283.0804748535156,291.3489074707031,294.0559997558594,293.1499938964844,293.1499938964844,280.6499938964844,36363.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598770141601562,1.0,0.0,0.0,3.661124467849731,3.6611487865448,8.943804914451903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.64990234375,0.0,1548.305419921875,1895.4371337890625,0.0,3951.4892578125,0.907994031906128,1.0,0.0,3.0,1.0,0.0
12224220,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9990000128746032,0.6741400957107544,0.5189328789710999,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.931291401386261,0.4617623090744018,0.4379747807979584,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8461308479309082,0.3488658368587494,0.2455455362796783,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8097524046897888,0.3029311597347259,0.2891698479652405,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7258847951889038,0.2158717364072799,0.983617067337036,284.7812194824219,284.95001220703125,299.4466552734375,288.3144836425781,298.1857604980469,297.226318359375,284.7830810546875,1.0,0.5568922758102417,0.6448587775230408,0.6448587775230408,1.0,1.0,-2.9719698429107666,1.2858264446258545,1.6861435174942017,0.6154543161392212,0.8965696096420288,0.8965696096420288,0.0,137.55335998535156,145.0,40850.19921875,0.0,2189.782958984375,1.0,280.6422424316406,283.31304931640625,291.2654724121094,293.8480224609375,293.1499938964844,293.1499938964844,280.95001220703125,36260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455309510231018,1.0,0.0,0.0,3.6505532264709473,3.650577306747437,8.892229743651114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.23291015625,0.0,1535.7315673828125,1895.4371337890625,0.0,3822.613525390625,0.905592918395996,1.0,0.0,3.0,1.0,0.0
12224280,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9990000128746032,0.6741400957107544,0.5189328789710999,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.931291401386261,0.4617623090744018,0.4379747807979584,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8461308479309082,0.3488658368587494,0.2455455362796783,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8097524046897888,0.3029311597347259,0.2891698479652405,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7258847951889038,0.2158717364072799,0.983617067337036,284.7812194824219,284.95001220703125,299.4466552734375,288.3144836425781,298.1857604980469,297.226318359375,284.7830810546875,1.0,0.5568922758102417,0.6448587775230408,0.6448587775230408,1.0,1.0,-2.9719698429107666,1.2858264446258545,1.6861435174942017,0.6154543161392212,0.8965696096420288,0.8965696096420288,0.0,137.55335998535156,145.0,40850.19921875,0.0,2189.782958984375,1.0,280.6422424316406,283.31304931640625,291.2654724121094,293.8480224609375,293.1499938964844,293.1499938964844,280.95001220703125,36260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455309510231018,1.0,0.0,0.0,3.6505532264709473,3.650577306747437,8.892229743651114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.23291015625,0.0,1535.7315673828125,1895.4371337890625,0.0,3822.613525390625,0.905592918395996,1.0,0.0,3.0,1.0,0.0
12224340,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6715489625930786,0.5232216119766235,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.930986762046814,0.4654397666454315,0.4412232041358948,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8447902798652649,0.3502374291419983,0.2463463246822357,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8086245059967041,0.3043374717235565,0.2903351783752441,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7242181897163391,0.2161930352449417,0.9844168424606324,284.9922180175781,284.95001220703125,299.4833374023437,288.32086181640625,298.2060852050781,297.2349548339844,284.9942932128906,1.0,0.5596412420272827,0.6434908509254456,0.6434908509254456,1.0,1.0,-2.9843482971191406,1.2905949354171753,1.693753361701965,0.6170272827148438,0.8988544940948486,0.8988544940948486,0.0,139.34014892578125,148.0,40094.05859375,0.0,2220.572021484375,1.0,280.9417419433594,283.564697265625,291.2623596191406,293.7770080566406,293.1499938964844,293.1499938964844,281.25,36045.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303197860717772,1.0,0.0,0.0,3.6481292247772217,3.648153066635132,8.880423933987913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.33837890625,0.0,1531.4254150390625,1895.4371337890625,0.0,3684.072021484375,0.9049112200737,1.0,0.0,3.0,1.0,0.0
12224400,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6715489625930786,0.5232216119766235,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.930986762046814,0.4654397666454315,0.4412232041358948,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8447902798652649,0.3502374291419983,0.2463463246822357,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8086245059967041,0.3043374717235565,0.2903351783752441,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7242181897163391,0.2161930352449417,0.9844168424606324,284.9922180175781,284.95001220703125,299.4833374023437,288.32086181640625,298.2060852050781,297.2349548339844,284.9942932128906,1.0,0.5596412420272827,0.6434908509254456,0.6434908509254456,1.0,1.0,-2.9843482971191406,1.2905949354171753,1.693753361701965,0.6170272827148438,0.8988544940948486,0.8988544940948486,0.0,139.34014892578125,148.0,40094.05859375,0.0,2220.572021484375,1.0,280.9417419433594,283.564697265625,291.2623596191406,293.7770080566406,293.1499938964844,293.1499938964844,281.25,36045.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303197860717772,1.0,0.0,0.0,3.6481292247772217,3.648153066635132,8.880423933987913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.33837890625,0.0,1531.4254150390625,1895.4371337890625,0.0,3684.072021484375,0.9049112200737,1.0,0.0,3.0,1.0,0.0
12224460,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9990000128746032,0.6704025864601135,0.526749312877655,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.931826651096344,0.4698274135589599,0.4452290832996368,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8444712162017822,0.352320909500122,0.2477129846811294,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8084889054298401,0.3063561916351318,0.2921454906463623,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.723545491695404,0.2171103060245514,0.9880951046943665,285.2162780761719,284.95001220703125,299.5199890136719,288.3271484375,298.2298278808594,297.24957275390625,285.21875,1.0,0.5630055069923401,0.6420278549194336,0.6420278549194336,1.0,1.0,-3.001639604568481,1.2975404262542725,1.704099178314209,0.6197271943092346,0.9041975736618042,0.9041975736618042,0.0,141.097412109375,151.0,39497.953125,0.0,2260.18603515625,1.0,281.24176025390625,283.82012939453125,291.2823181152344,293.7529602050781,293.1499938964844,293.1499938964844,280.95001220703125,35773.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184125065803528,1.0,0.0,0.0,3.655682802200317,3.655706882476807,8.917237437344738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.21875,0.0,1537.8046875,1895.4371337890625,0.0,3574.50048828125,0.906419575214386,1.0,0.0,3.0,1.0,0.0
12224520,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9990000128746032,0.6704025864601135,0.526749312877655,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.931826651096344,0.4698274135589599,0.4452290832996368,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8444712162017822,0.352320909500122,0.2477129846811294,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8084889054298401,0.3063561916351318,0.2921454906463623,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.723545491695404,0.2171103060245514,0.9880951046943665,285.2162780761719,284.95001220703125,299.5199890136719,288.3271484375,298.2298278808594,297.24957275390625,285.21875,1.0,0.5630055069923401,0.6420278549194336,0.6420278549194336,1.0,1.0,-3.001639604568481,1.2975404262542725,1.704099178314209,0.6197271943092346,0.9041975736618042,0.9041975736618042,0.0,141.097412109375,151.0,39497.953125,0.0,2260.18603515625,1.0,281.24176025390625,283.82012939453125,291.2823181152344,293.7529602050781,293.1499938964844,293.1499938964844,280.95001220703125,35773.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184125065803528,1.0,0.0,0.0,3.655682802200317,3.655706882476807,8.917237437344738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.21875,0.0,1537.8046875,1895.4371337890625,0.0,3574.50048828125,0.906419575214386,1.0,0.0,3.0,1.0,0.0
12224580,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.6667571663856506,0.5322064757347107,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9308701157569884,0.4729086756706238,0.4486555159091949,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8427900671958923,0.3532257974147796,0.2487130612134933,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8070886731147766,0.3075380325317383,0.2936485707759857,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7219290137290955,0.2174752056598663,0.991199553012848,285.0393371582031,284.95001220703125,299.5566711425781,288.3334045410156,298.2461853027344,297.2513427734375,285.03857421875,1.0,0.5667248368263245,0.6405649185180664,0.6405649185180664,1.0,1.0,-3.01906418800354,1.3044955730438232,1.7145686149597168,0.6225576400756836,0.9039096832275392,0.9039096832275392,0.0,143.48663330078125,154.0,40509.703125,0.0,2303.700927734375,1.0,280.957763671875,283.60455322265625,291.3908996582031,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35868.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347689151763916,1.0,0.0,0.0,3.661346912384033,3.6613709926605225,8.944891192186333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.87744140625,0.0,1544.8389892578125,1895.4371337890625,0.0,3724.774658203125,0.9077197909355164,1.0,0.0,3.0,1.0,0.0
12224640,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.6667571663856506,0.5322064757347107,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9308701157569884,0.4729086756706238,0.4486555159091949,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8427900671958923,0.3532257974147796,0.2487130612134933,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8070886731147766,0.3075380325317383,0.2936485707759857,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7219290137290955,0.2174752056598663,0.991199553012848,285.0393371582031,284.95001220703125,299.5566711425781,288.3334045410156,298.2461853027344,297.2513427734375,285.03857421875,1.0,0.5667248368263245,0.6405649185180664,0.6405649185180664,1.0,1.0,-3.01906418800354,1.3044955730438232,1.7145686149597168,0.6225576400756836,0.9039096832275392,0.9039096832275392,0.0,143.48663330078125,154.0,40509.703125,0.0,2303.700927734375,1.0,280.957763671875,283.60455322265625,291.3908996582031,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35868.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347689151763916,1.0,0.0,0.0,3.661346912384033,3.6613709926605225,8.944891192186333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.87744140625,0.0,1544.8389892578125,1895.4371337890625,0.0,3724.774658203125,0.9077197909355164,1.0,0.0,3.0,1.0,0.0
12224700,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6636093854904175,0.5362431406974792,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9290754795074464,0.4739130735397339,0.4498238265514374,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8409024477005005,0.3531601428985595,0.2488288432359695,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8053543567657471,0.3077244162559509,0.2940075397491455,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7202280163764954,0.2173056602478027,0.9912431836128236,284.8988037109375,284.95001220703125,299.57501220703125,288.3365173339844,298.2514038085937,297.24713134765625,284.8907775878906,1.0,0.568544328212738,0.6398334503173828,0.6398334503173828,1.0,1.0,-3.025946617126465,1.3071149587631226,1.7188317775726318,0.6235334277153015,0.9022107124328612,0.9022107124328612,0.0,145.03268432617188,154.0,41414.55859375,0.0,2324.12451171875,1.0,280.7008972167969,283.42254638671875,291.4305419921875,294.1611328125,293.1499938964844,293.1499938964844,280.6499938964844,35968.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461460709571838,1.0,0.0,0.0,3.661806106567383,3.661830186843872,8.947134801928769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.6328125,0.0,1546.1031494140625,1895.4371337890625,0.0,3828.17724609375,0.9078509211540222,1.0,0.0,3.0,1.0,0.0
12224760,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.6597080826759338,0.5410087704658508,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9265488386154176,0.4746642410755157,0.4506613910198211,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8384381532669067,0.3528456389904022,0.2487108409404754,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8030205965042114,0.3077023923397064,0.2941147089004516,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7179682850837708,0.216923177242279,0.9901943802833556,284.8536682128906,284.95001220703125,299.59332275390625,288.339599609375,298.25518798828125,297.2405090332031,284.8527526855469,1.0,0.5702823996543884,0.6389700770378113,0.6389700770378113,1.0,1.0,-3.0314109325408936,1.3089752197265625,1.7224355936050415,0.6240528225898743,0.9010696411132812,0.9010696411132812,0.0,146.7655792236328,142.0,41567.7890625,0.0,2343.014892578125,1.0,280.6580505371094,283.375,291.4081115722656,294.1045837402344,293.1499938964844,293.1499938964844,280.3500061035156,36053.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952034056186676,1.0,0.0,0.0,3.659981489181519,3.660005807876587,8.938221185417206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.67236328125,0.0,1544.704833984375,1895.4371337890625,0.0,3881.267822265625,0.9075335264205932,1.0,0.0,3.0,1.0,0.0
12224820,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9990000128746032,0.651749312877655,0.5391247272491455,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.9286893606185912,0.4756960570812225,0.4517587721347809,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8386625647544861,0.3517776727676391,0.2480559200048446,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8036839365959167,0.3072530031204223,0.2937983572483063,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.7176329493522644,0.2157054990530014,0.9853050708770752,284.6563720703125,284.95001220703125,299.6300048828125,288.345703125,298.2606506347656,297.224609375,284.6546325683594,1.0,0.5682259202003479,0.6372432708740234,0.6372432708740234,1.0,1.0,-3.0234484672546387,1.3038864135742188,1.7195619344711304,0.6208207011222839,0.8955373167991638,0.8955373167991638,0.0,145.84971618652344,130.0,42389.81640625,0.0,2323.7978515625,1.0,280.3581848144531,283.1374816894531,291.3985595703125,294.1555480957031,293.1499938964844,293.1499938964844,280.6499938964844,36297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654277563095092,1.0,0.0,0.0,3.649681806564331,3.64970588684082,8.887984677130589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.7353515625,0.0,1535.0438232421875,1895.4371337890625,0.0,4000.81884765625,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
12224880,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9990000128746032,0.651749312877655,0.5391247272491455,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.9286893606185912,0.4756960570812225,0.4517587721347809,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8386625647544861,0.3517776727676391,0.2480559200048446,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8036839365959167,0.3072530031204223,0.2937983572483063,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.7176329493522644,0.2157054990530014,0.9853050708770752,284.6563720703125,284.95001220703125,299.6300048828125,288.345703125,298.2606506347656,297.224609375,284.6546325683594,1.0,0.5682259202003479,0.6372432708740234,0.6372432708740234,1.0,1.0,-3.0234484672546387,1.3038864135742188,1.7195619344711304,0.6208207011222839,0.8955373167991638,0.8955373167991638,0.0,145.84971618652344,130.0,42389.81640625,0.0,2323.7978515625,1.0,280.3581848144531,283.1374816894531,291.3985595703125,294.1555480957031,293.1499938964844,293.1499938964844,280.6499938964844,36297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654277563095092,1.0,0.0,0.0,3.649681806564331,3.64970588684082,8.887984677130589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.7353515625,0.0,1535.0438232421875,1895.4371337890625,0.0,4000.81884765625,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
12224940,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9990000128746032,0.6487730741500854,0.5266147255897522,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9384027123451232,0.4779505431652069,0.4532824754714966,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8444997072219849,0.351829320192337,0.2476759403944015,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8099434971809387,0.3075936138629913,0.2936606407165527,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7218643426895142,0.2150650769472122,0.9805040955543518,284.8240661621094,284.95001220703125,299.6666564941406,288.35174560546875,298.2732238769531,297.2217102050781,284.8247985839844,1.0,0.5626486539840698,0.6355165243148804,0.6355165243148804,1.0,1.0,-3.003852605819702,1.293426513671875,1.7104259729385376,0.6147123575210571,0.8952380418777466,0.8952380418777466,0.0,141.1204833984375,118.0,41299.53125,0.0,2264.2470703125,1.0,280.6421813964844,283.3504943847656,291.3043212890625,293.9233093261719,293.1499938964844,293.1499938964844,280.95001220703125,36199.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514657855033876,1.0,0.0,0.0,3.6414601802825928,3.641484260559082,8.847986237014993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.4814453125,0.0,1525.1806640625,1895.4371337890625,0.0,3876.157470703125,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
12225000,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9990000128746032,0.6487730741500854,0.5266147255897522,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9384027123451232,0.4779505431652069,0.4532824754714966,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8444997072219849,0.351829320192337,0.2476759403944015,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8099434971809387,0.3075936138629913,0.2936606407165527,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7218643426895142,0.2150650769472122,0.9805040955543518,284.8240661621094,284.95001220703125,299.6666564941406,288.35174560546875,298.2732238769531,297.2217102050781,284.8247985839844,1.0,0.5626486539840698,0.6355165243148804,0.6355165243148804,1.0,1.0,-3.003852605819702,1.293426513671875,1.7104259729385376,0.6147123575210571,0.8952380418777466,0.8952380418777466,0.0,141.1204833984375,118.0,41299.53125,0.0,2264.2470703125,1.0,280.6421813964844,283.3504943847656,291.3043212890625,293.9233093261719,293.1499938964844,293.1499938964844,280.95001220703125,36199.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514657855033876,1.0,0.0,0.0,3.6414601802825928,3.641484260559082,8.847986237014993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.4814453125,0.0,1525.1806640625,1895.4371337890625,0.0,3876.157470703125,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
12225060,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.6501403450965881,0.5124973058700562,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9494871497154236,0.4802857339382171,0.4550714790821075,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8521934151649475,0.3526342511177063,0.2479461282491684,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8174542188644409,0.3084332346916199,0.2941027879714966,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7277712821960449,0.2152451872825622,0.979616403579712,284.9895324707031,284.95001220703125,299.69158935546875,288.3558349609375,298.28668212890625,297.22808837890625,284.9933776855469,1.0,0.5576077699661255,0.6347228288650513,0.6347228288650513,1.0,1.0,-2.9888229370117188,1.2858164310455322,1.703006386756897,0.6104723811149597,0.897087037563324,0.897087037563324,0.0,136.1808624267578,118.0,40288.0234375,0.0,2212.365966796875,1.0,280.9232788085937,283.5593566894531,291.2702941894531,293.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,36051.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376227259635924,1.0,0.0,0.0,3.640112161636353,3.640136003494263,8.841435601425474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03076171875,0.0,1522.577392578125,1895.4371337890625,0.0,3750.806884765625,0.903136670589447,1.0,0.0,3.0,1.0,0.0
12225120,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.651552140712738,0.5045426487922668,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.955690622329712,0.481493204832077,0.4560973346233368,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.856831967830658,0.3531234264373779,0.2482028156518936,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8217844367027283,0.3089265823364258,0.2944515347480774,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7313603162765503,0.2154644429683685,0.9799293279647828,285.0063781738281,284.95001220703125,299.7033386230469,288.3577575683594,298.2937316894531,297.2323913574219,285.007080078125,1.0,0.5549941658973694,0.6343492865562439,0.6343492865562439,1.0,1.0,-2.9815986156463623,1.2821731567382812,1.699425458908081,0.6084405779838562,0.8975251913070679,0.8975251913070679,0.0,133.4991455078125,136.0,40185.13671875,0.0,2186.038330078125,1.0,280.9416809082031,283.5776672363281,291.2906188964844,293.8211975097656,293.1499938964844,293.1499938964844,281.25,36008.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345288872718812,1.0,0.0,0.0,3.6405398845672607,3.640563726425171,8.843514365253213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.52294921875,0.0,1522.7315673828125,1895.4371337890625,0.0,3722.582275390625,0.9031836986541748,1.0,0.0,3.0,1.0,0.0
12225180,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9990000128746032,0.6563056707382202,0.5013835430145264,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.9606908559799194,0.4859087467193603,0.4599930942058563,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8600732088088989,0.3552370369434356,0.249501347541809,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8248997330665588,0.3109911680221557,0.2961837351322174,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.7338315844535828,0.2167339026927948,0.9845053553581238,285.2310791015625,284.95001220703125,299.739990234375,288.3636779785156,298.3191223144531,297.2501220703125,285.2336120605469,1.0,0.5568063259124756,0.6331820487976074,0.6331820487976074,1.0,1.0,-2.991577386856079,1.2859055995941162,1.7056716680526731,0.6093060970306396,0.9030584692955016,0.9030584692955016,0.0,132.91497802734375,154.0,39587.5390625,0.0,2200.595947265625,1.0,281.24169921875,283.8303527832031,291.3072204589844,293.78326416015625,293.1499938964844,293.1499938964844,280.95001220703125,35743.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200586080551147,1.0,0.0,0.0,3.6491470336914062,3.649171113967896,8.885380680112576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3828125,0.0,1530.300048828125,1895.4371337890625,0.0,3589.69921875,0.9049352407455444,1.0,0.0,3.0,1.0,0.0
12225240,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9990000128746032,0.6563056707382202,0.5013835430145264,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.9606908559799194,0.4859087467193603,0.4599930942058563,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8600732088088989,0.3552370369434356,0.249501347541809,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8248997330665588,0.3109911680221557,0.2961837351322174,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.7338315844535828,0.2167339026927948,0.9845053553581238,285.2310791015625,284.95001220703125,299.739990234375,288.3636779785156,298.3191223144531,297.2501220703125,285.2336120605469,1.0,0.5568063259124756,0.6331820487976074,0.6331820487976074,1.0,1.0,-2.991577386856079,1.2859055995941162,1.7056716680526731,0.6093060970306396,0.9030584692955016,0.9030584692955016,0.0,132.91497802734375,154.0,39587.5390625,0.0,2200.595947265625,1.0,281.24169921875,283.8303527832031,291.3072204589844,293.78326416015625,293.1499938964844,293.1499938964844,280.95001220703125,35743.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200586080551147,1.0,0.0,0.0,3.6491470336914062,3.649171113967896,8.885380680112576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3828125,0.0,1530.300048828125,1895.4371337890625,0.0,3589.69921875,0.9049352407455444,1.0,0.0,3.0,1.0,0.0
12225300,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.6565437912940979,0.5063483119010925,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9588896036148072,0.4877410233020782,0.4620607197284698,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8581282496452332,0.3559689521789551,0.2502430081367492,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8232516050338745,0.3118118345737457,0.2972004413604736,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7323492765426636,0.2172596901655197,0.9877581000328064,285.0916748046875,284.95001220703125,299.7583312988281,288.3666076660156,298.3294372558594,297.2545471191406,285.0833435058594,1.0,0.560133695602417,0.6325984001159668,0.6325984001159668,1.0,1.0,-3.006047010421753,1.2921062707901,1.7139407396316528,0.6121713519096375,0.9026782512664796,0.9026782512664796,0.0,134.9617462158203,154.0,40394.64453125,0.0,2236.639404296875,1.0,280.9985656738281,283.6596374511719,291.40478515625,294.0325927734375,293.1499938964844,293.1499938964844,280.95001220703125,35790.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288344383239746,1.0,0.0,0.0,3.653444766998291,3.653468608856201,8.906321227186709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0322265625,0.0,1535.43896484375,1895.4371337890625,0.0,3670.453125,0.9058662056922911,1.0,0.0,3.0,1.0,0.0
12225360,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.6545726656913757,0.5157721042633057,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9537195563316344,0.4890418648719787,0.4635826051235199,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8534023761749268,0.356203556060791,0.2506240010261535,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.819093644618988,0.3122537732124328,0.2978698015213012,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7286629676818848,0.2174570262432098,0.9897993206977844,285.0519104003906,284.95001220703125,299.77667236328125,288.3695373535156,298.3363952636719,297.2529602050781,285.0518798828125,1.0,0.5646139979362488,0.6319525837898254,0.6319525837898254,1.0,1.0,-3.022916555404663,1.299350023269653,1.723566651344299,0.6155815720558167,0.9029053449630736,0.9029053449630736,0.0,138.4808349609375,172.0,40661.15234375,0.0,2284.901611328125,1.0,280.9576721191406,283.6176452636719,291.42059326171875,294.03485107421875,293.1499938964844,293.1499938964844,280.6499938964844,35845.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350679516792296,1.0,0.0,0.0,3.655686140060425,3.655710220336914,8.917253353502019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.43310546875,0.0,1538.3426513671875,1895.4371337890625,0.0,3727.505126953125,0.9064379930496216,1.0,0.0,3.0,1.0,0.0
12225420,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6450250744819641,0.5437411665916443,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9367401599884032,0.4908717274665832,0.4658730328083038,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8393740057945251,0.3559373617172241,0.2508555948734283,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8058457374572754,0.3125170469284057,0.2986515462398529,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7170048356056213,0.2171153128147125,0.9910334348678588,284.8873291015625,284.95001220703125,299.8133239746094,288.3753356933594,298.34576416015625,297.24169921875,284.88751220703125,1.0,0.5760848522186279,0.6306610107421875,0.6306610107421875,1.0,1.0,-3.061988592147827,1.3162497282028198,1.7457387447357178,0.623650074005127,0.9006444215774536,0.9006444215774536,0.0,148.82025146484375,175.0,42003.1640625,0.0,2410.033935546875,1.0,280.6581726074219,283.40557861328125,291.4457397460937,294.16070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526598453521729,1.0,0.0,0.0,3.655696630477905,3.6557207107543945,8.917303944144805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.95947265625,0.0,1539.6170654296875,1895.4371337890625,0.0,3886.89208984375,0.9065504670143129,1.0,0.0,3.0,1.0,0.0
12225480,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6450250744819641,0.5437411665916443,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9367401599884032,0.4908717274665832,0.4658730328083038,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8393740057945251,0.3559373617172241,0.2508555948734283,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8058457374572754,0.3125170469284057,0.2986515462398529,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7170048356056213,0.2171153128147125,0.9910334348678588,284.8873291015625,284.95001220703125,299.8133239746094,288.3753356933594,298.34576416015625,297.24169921875,284.88751220703125,1.0,0.5760848522186279,0.6306610107421875,0.6306610107421875,1.0,1.0,-3.061988592147827,1.3162497282028198,1.7457387447357178,0.623650074005127,0.9006444215774536,0.9006444215774536,0.0,148.82025146484375,175.0,42003.1640625,0.0,2410.033935546875,1.0,280.6581726074219,283.40557861328125,291.4457397460937,294.16070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526598453521729,1.0,0.0,0.0,3.655696630477905,3.6557207107543945,8.917303944144805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.95947265625,0.0,1539.6170654296875,1895.4371337890625,0.0,3886.89208984375,0.9065504670143129,1.0,0.0,3.0,1.0,0.0
12225540,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9990000128746032,0.6308451890945435,0.567473828792572,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.92242431640625,0.492004245519638,0.4673905372619629,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8279218077659607,0.3550629913806915,0.2505660951137543,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7942038774490356,0.3121863007545471,0.2987750470638275,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7059361934661865,0.21586275100708,0.9878791570663452,284.7176818847656,284.95001220703125,299.8500061035156,288.3810729980469,298.3514709472656,297.22467041015625,284.71728515625,1.0,0.5844166874885559,0.6293694376945496,0.6293694376945496,1.0,1.0,-3.088381290435791,1.3272255659103394,1.7611558437347412,0.6289522051811218,0.8961078524589539,0.8961078524589539,0.0,157.74472045898438,178.0,43202.60546875,0.0,2506.453857421875,1.0,280.3581848144531,283.19061279296875,291.44415283203125,294.2413635253906,293.1499938964844,293.1499938964844,280.6499938964844,36225.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681307077407836,1.0,0.0,0.0,3.647925853729248,3.647949934005737,8.879434290065547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2607421875,0.0,1532.551513671875,1895.4371337890625,0.0,4024.7236328125,0.9049535989761353,1.0,0.0,3.0,1.0,0.0
12225600,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9990000128746032,0.6308451890945435,0.567473828792572,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.92242431640625,0.492004245519638,0.4673905372619629,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8279218077659607,0.3550629913806915,0.2505660951137543,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7942038774490356,0.3121863007545471,0.2987750470638275,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7059361934661865,0.21586275100708,0.9878791570663452,284.7176818847656,284.95001220703125,299.8500061035156,288.3810729980469,298.3514709472656,297.22467041015625,284.71728515625,1.0,0.5844166874885559,0.6293694376945496,0.6293694376945496,1.0,1.0,-3.088381290435791,1.3272255659103394,1.7611558437347412,0.6289522051811218,0.8961078524589539,0.8961078524589539,0.0,157.74472045898438,178.0,43202.60546875,0.0,2506.453857421875,1.0,280.3581848144531,283.19061279296875,291.44415283203125,294.2413635253906,293.1499938964844,293.1499938964844,280.6499938964844,36225.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681307077407836,1.0,0.0,0.0,3.647925853729248,3.647949934005737,8.879434290065547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2607421875,0.0,1532.551513671875,1895.4371337890625,0.0,4024.7236328125,0.9049535989761353,1.0,0.0,3.0,1.0,0.0
12225660,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.979593813419342,0.6199668645858765,0.5601829886436462,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9011187553405762,0.4920887053012848,0.4680259525775909,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8102207779884338,0.3530873358249664,0.2496142834424972,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7759066224098206,0.3102889060974121,0.2977038621902466,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6871761083602905,0.2124932557344436,0.976776361465454,284.88116455078125,284.95001220703125,299.8866577148437,288.3873291015625,298.3501281738281,297.1986999511719,284.8813781738281,1.0,0.5881969928741455,0.6272214651107788,0.6272214651107788,1.0,1.0,-3.064643144607544,1.3143759965896606,1.7502671480178833,0.6218070387840271,0.8965892195701599,0.8965892195701599,0.0,169.97628784179688,181.0,42041.9453125,0.0,2525.538818359375,1.0,280.6421203613281,283.3985595703125,291.3516845703125,294.0186462402344,293.1499938964844,293.1499938964844,280.95001220703125,36117.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568308591842652,1.0,0.0,0.0,3.6429481506347656,3.642972230911255,8.855218425196654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.595703125,0.0,1526.215087890625,1895.4371337890625,0.0,3924.285888671875,0.9037894606590272,1.0,0.0,3.0,1.0,0.0
12225720,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.979593813419342,0.6199668645858765,0.5601829886436462,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9011187553405762,0.4920887053012848,0.4680259525775909,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8102207779884338,0.3530873358249664,0.2496142834424972,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7759066224098206,0.3102889060974121,0.2977038621902466,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6871761083602905,0.2124932557344436,0.976776361465454,284.88116455078125,284.95001220703125,299.8866577148437,288.3873291015625,298.3501281738281,297.1986999511719,284.8813781738281,1.0,0.5881969928741455,0.6272214651107788,0.6272214651107788,1.0,1.0,-3.064643144607544,1.3143759965896606,1.7502671480178833,0.6218070387840271,0.8965892195701599,0.8965892195701599,0.0,169.97628784179688,181.0,42041.9453125,0.0,2525.538818359375,1.0,280.6421203613281,283.3985595703125,291.3516845703125,294.0186462402344,293.1499938964844,293.1499938964844,280.95001220703125,36117.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568308591842652,1.0,0.0,0.0,3.6429481506347656,3.642972230911255,8.855218425196654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.595703125,0.0,1526.215087890625,1895.4371337890625,0.0,3924.285888671875,0.9037894606590272,1.0,0.0,3.0,1.0,0.0
12225780,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9677499532699584,0.6157081127166748,0.5556744337081909,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8929812908172607,0.4943188726902008,0.4699644148349762,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8019149303436279,0.3532651364803314,0.2496267706155777,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7678185701370239,0.3102300465106964,0.2975390553474426,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.677878737449646,0.2109585404396057,0.9692235589027404,285.0701904296875,284.95001220703125,299.92333984375,288.3946533203125,298.3630065917969,297.1971740722656,285.0713195800781,1.0,0.5902827978134155,0.6250734925270081,0.6250734925270081,1.0,1.0,-3.0522682666778564,1.3068087100982666,1.7454594373703003,0.6166831254959106,0.8997305035591125,0.8997305035591125,0.0,176.30702209472656,184.0,41054.2578125,0.0,2535.130859375,1.0,280.94171142578125,283.6297302246094,291.33355712890625,293.9132080078125,293.1499938964844,293.1499938964844,281.25,35920.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410452246665956,1.0,0.0,0.0,3.645152568817138,3.645176649093628,8.865938525559613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3642578125,0.0,1527.1917724609375,1895.4371337890625,0.0,3781.9443359375,0.9041574001312256,1.0,0.0,3.0,1.0,0.0
