time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9677499532699584,0.6157081127166748,0.5556744337081909,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8929812908172607,0.4943188726902008,0.4699644148349762,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8019149303436279,0.3532651364803314,0.2496267706155777,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7678185701370239,0.3102300465106964,0.2975390553474426,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.677878737449646,0.2109585404396057,0.9692235589027404,285.0701904296875,284.95001220703125,299.92333984375,288.3946533203125,298.3630065917969,297.1971740722656,285.0713195800781,1.0,0.5902827978134155,0.6250734925270081,0.6250734925270081,1.0,1.0,-3.0522682666778564,1.3068087100982666,1.7454594373703003,0.6166831254959106,0.8997305035591125,0.8997305035591125,0.0,176.30702209472656,184.0,41054.2578125,0.0,2535.130859375,1.0,280.94171142578125,283.6297302246094,291.33355712890625,293.9132080078125,293.1499938964844,293.1499938964844,281.25,35920.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410452246665956,1.0,0.0,0.0,3.645152568817138,3.645176649093628,8.865938525559613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3642578125,0.0,1527.1917724609375,1895.4371337890625,0.0,3781.9443359375,0.9041574001312256,1.0,0.0,3.0,1.0,0.0
12225900,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9642664790153505,0.6144687533378601,0.5543435215950012,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8913378715515137,0.4959440231323242,0.4713732600212097,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.7999764084815979,0.3538360893726349,0.2499510049819946,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7659525871276855,0.3106591403484344,0.2978595197200775,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.6754949688911438,0.2107141315937042,0.9676847457885742,285.2387390136719,284.95001220703125,299.9416809082031,288.39874267578125,298.37255859375,297.20166015625,285.2485656738281,1.0,0.5912678837776184,0.6239994764328003,0.6239994764328003,1.0,1.0,-3.05128026008606,1.3053984642028809,1.7458819150924685,0.6153581738471985,0.9032896161079408,0.9032896161079408,0.0,178.20814514160156,184.0,40411.03125,0.0,2543.16552734375,1.0,281.1986694335937,283.82427978515625,291.3150329589844,293.79364013671875,293.1499938964844,293.1499938964844,281.25,35771.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314917325973512,1.0,0.0,0.0,3.649820327758789,3.649844169616699,8.888659408512467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49462890625,0.0,1531.2559814453125,1895.4371337890625,0.0,3694.806640625,0.9051408171653748,1.0,0.0,3.0,1.0,0.0
12225960,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.96206134557724,0.613614022731781,0.5535566806793213,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.8908659815788269,0.497855007648468,0.4731351137161255,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7991427779197693,0.3546712696552276,0.2505099773406982,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.7651273608207703,0.3113430440425873,0.2984673082828522,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.6742131114006042,0.2107588499784469,0.9675857424736024,285.298095703125,284.95001220703125,299.9599914550781,288.403076171875,298.3841857910156,297.208984375,285.29986572265625,1.0,0.5923682451248169,0.6234738826751709,0.6234738826751709,1.0,1.0,-3.053730726242065,1.306026577949524,1.747704267501831,0.6153166890144348,0.9062600135803224,0.9062600135803224,0.0,179.54554748535156,187.0,40418.16015625,0.0,2554.79248046875,1.0,281.24169921875,283.8796081542969,291.35205078125,293.8812561035156,293.1499938964844,293.1499938964844,280.95001220703125,35647.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277377128601074,1.0,0.0,0.0,3.657494783401489,3.6575188636779785,8.926078862714348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.43115234375,0.0,1538.8829345703125,1895.4371337890625,0.0,3660.387451171875,0.9067355394363404,1.0,0.0,3.0,1.0,0.0
12226020,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9554372429847716,0.6091166138648987,0.5504723787307739,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8883392810821533,0.5001007318496704,0.4758747518062591,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7960025668144226,0.3550034761428833,0.2511579692363739,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7622811794281006,0.3117629289627075,0.2993120849132538,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6707773208618164,0.2103061974048614,0.9671475291252136,285.0918273925781,284.95001220703125,299.9966735839844,288.4125061035156,298.3988952636719,297.2088928222656,285.090087890625,1.0,0.5944218039512634,0.6224227547645569,0.6224227547645569,1.0,1.0,-3.0545971393585205,1.3054492473602295,1.7491480112075806,0.6145840883255005,0.9064843654632568,0.9064843654632568,0.0,182.9674072265625,190.0,41167.57421875,0.0,2574.266845703125,1.0,280.95770263671875,283.6444702148437,291.459228515625,294.11431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35769.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419596195220948,1.0,0.0,0.0,3.667001247406006,3.667025327682495,8.97253983112023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.236328125,0.0,1550.4317626953125,1895.4371337890625,0.0,3790.248046875,0.9089127779006958,1.0,0.0,3.0,1.0,0.0
12226080,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9554372429847716,0.6091166138648987,0.5504723787307739,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8883392810821533,0.5001007318496704,0.4758747518062591,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7960025668144226,0.3550034761428833,0.2511579692363739,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7622811794281006,0.3117629289627075,0.2993120849132538,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6707773208618164,0.2103061974048614,0.9671475291252136,285.0918273925781,284.95001220703125,299.9966735839844,288.4125061035156,298.3988952636719,297.2088928222656,285.090087890625,1.0,0.5944218039512634,0.6224227547645569,0.6224227547645569,1.0,1.0,-3.0545971393585205,1.3054492473602295,1.7491480112075806,0.6145840883255005,0.9064843654632568,0.9064843654632568,0.0,182.9674072265625,190.0,41167.57421875,0.0,2574.266845703125,1.0,280.95770263671875,283.6444702148437,291.459228515625,294.11431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35769.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419596195220948,1.0,0.0,0.0,3.667001247406006,3.667025327682495,8.97253983112023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.236328125,0.0,1550.4317626953125,1895.4371337890625,0.0,3790.248046875,0.9089127779006958,1.0,0.0,3.0,1.0,0.0
12226140,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9452772736549376,0.6027835011482239,0.5452969670295715,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8831632733345032,0.5009045600891113,0.477086454629898,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7902951836585999,0.3540675342082977,0.2508228123188019,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7572259306907654,0.3111492395401001,0.2991290390491485,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6652399301528931,0.2090334594249725,0.9631844758987428,284.8734130859375,284.95001220703125,300.0333251953125,288.4229736328125,298.4059753417969,297.1960754394531,284.8715515136719,1.0,0.5956926941871643,0.6213715672492981,0.6213715672492981,1.0,1.0,-3.0444536209106445,1.2998292446136477,1.7446242570877075,0.611200213432312,0.9036346077919006,0.9036346077919006,0.0,187.44903564453125,193.0,41905.16015625,0.0,2578.228759765625,1.0,280.6580810546875,283.39227294921875,291.4755859375,294.1982116699219,293.1499938964844,293.1499938964844,280.3500061035156,35993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559862017631532,1.0,0.0,0.0,3.667935609817505,3.667959690093994,8.977112315733393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7158203125,0.0,1553.1639404296875,1895.4371337890625,0.0,3916.72705078125,0.909267008304596,1.0,0.0,3.0,1.0,0.0
12226200,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9452772736549376,0.6027835011482239,0.5452969670295715,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8831632733345032,0.5009045600891113,0.477086454629898,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7902951836585999,0.3540675342082977,0.2508228123188019,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7572259306907654,0.3111492395401001,0.2991290390491485,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6652399301528931,0.2090334594249725,0.9631844758987428,284.8734130859375,284.95001220703125,300.0333251953125,288.4229736328125,298.4059753417969,297.1960754394531,284.8715515136719,1.0,0.5956926941871643,0.6213715672492981,0.6213715672492981,1.0,1.0,-3.0444536209106445,1.2998292446136477,1.7446242570877075,0.611200213432312,0.9036346077919006,0.9036346077919006,0.0,187.44903564453125,193.0,41905.16015625,0.0,2578.228759765625,1.0,280.6580810546875,283.39227294921875,291.4755859375,294.1982116699219,293.1499938964844,293.1499938964844,280.3500061035156,35993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559862017631532,1.0,0.0,0.0,3.667935609817505,3.667959690093994,8.977112315733393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7158203125,0.0,1553.1639404296875,1895.4371337890625,0.0,3916.72705078125,0.909267008304596,1.0,0.0,3.0,1.0,0.0
12226260,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9370923638343812,0.5975978374481201,0.5409749150276184,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8789820075035095,0.5010668039321899,0.477532297372818,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.785676121711731,0.3529765605926513,0.2502631843090057,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.7531523108482361,0.3103219270706177,0.2986098527908325,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.6607311964035034,0.2077367901802063,0.9585441946983336,284.6820678710937,284.95001220703125,300.0611877441406,288.4316101074219,298.409423828125,297.1834411621094,284.67828369140625,1.0,0.5961739420890808,0.620367705821991,0.620367705821991,1.0,1.0,-3.032922744750977,1.293627142906189,1.7392956018447876,0.6075111031532288,0.8992419242858887,0.8992419242858887,0.0,190.8185272216797,193.0,42666.80859375,0.0,2573.752685546875,1.0,280.3695983886719,283.1620788574219,291.4884033203125,294.2817687988281,293.1499938964844,293.1499938964844,280.3500061035156,36212.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965895414352417,1.0,0.0,0.0,3.661998271942138,3.662022352218628,8.948073855208349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.7626953125,0.0,1548.1527099609375,1895.4371337890625,0.0,4004.960693359375,0.9080713987350464,1.0,0.0,3.0,1.0,0.0
12226320,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.934441328048706,0.5959964394569397,0.5395318269729614,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8776289820671082,0.5011023879051208,0.4775916934013366,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7841812372207642,0.3526210188865661,0.2500369548797607,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7518369555473328,0.3100393712520599,0.2983830571174621,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.6592693328857422,0.2073001563549041,0.9568154215812684,284.6660461425781,284.95001220703125,300.07000732421875,288.4344482421875,298.4104919433594,297.17950439453125,284.6641845703125,1.0,0.5962438583374023,0.6200506687164307,0.6200506687164307,1.0,1.0,-3.0286364555358887,1.291372537612915,1.7372639179229736,0.606177031993866,0.8981419801712036,0.8981419801712036,0.0,191.87124633789065,196.0,42639.93359375,0.0,2571.05908203125,1.0,280.3581237792969,283.1466979980469,291.47265625,294.2444152832031,293.1499938964844,293.1499938964844,280.6499938964844,36258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663229584693908,1.0,0.0,0.0,3.659116983413696,3.6591410636901855,8.933998287830036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.3427734375,0.0,1545.271240234375,1895.4371337890625,0.0,4008.74462890625,0.9074711203575134,1.0,0.0,3.0,1.0,0.0
12226380,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9267417192459106,0.5918111205101013,0.5351842641830444,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8744477033615112,0.502728283405304,0.4787657558917999,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7802922129631042,0.3524452149868011,0.2496923953294754,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7483644485473633,0.3098428249359131,0.2980037927627563,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.655060887336731,0.2062180638313293,0.9514015913009644,284.8386535644531,284.95001220703125,300.1066589355469,288.4468688964844,298.42333984375,297.1771545410156,284.8399353027344,1.0,0.5966609120368958,0.618729829788208,0.618729829788208,1.0,1.0,-3.017428398132324,1.2850450277328491,1.7323834896087646,0.6020268201828003,0.8980536460876465,0.8980536460876465,0.0,194.9363555908203,199.0,41635.5,0.0,2565.6552734375,1.0,280.6422424316406,283.3640441894531,291.3916931152344,294.0257873535156,293.1499938964844,293.1499938964844,280.95001220703125,36167.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507662653923036,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.899611430024379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.00048828125,0.0,1536.7232666015625,1895.4371337890625,0.0,3869.862548828125,0.9058650732040404,1.0,0.0,3.0,1.0,0.0
12226440,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9267417192459106,0.5918111205101013,0.5351842641830444,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8744477033615112,0.502728283405304,0.4787657558917999,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7802922129631042,0.3524452149868011,0.2496923953294754,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7483644485473633,0.3098428249359131,0.2980037927627563,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.655060887336731,0.2062180638313293,0.9514015913009644,284.8386535644531,284.95001220703125,300.1066589355469,288.4468688964844,298.42333984375,297.1771545410156,284.8399353027344,1.0,0.5966609120368958,0.618729829788208,0.618729829788208,1.0,1.0,-3.017428398132324,1.2850450277328491,1.7323834896087646,0.6020268201828003,0.8980536460876465,0.8980536460876465,0.0,194.9363555908203,199.0,41635.5,0.0,2565.6552734375,1.0,280.6422424316406,283.3640441894531,291.3916931152344,294.0257873535156,293.1499938964844,293.1499938964844,280.95001220703125,36167.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507662653923036,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.899611430024379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.00048828125,0.0,1536.7232666015625,1895.4371337890625,0.0,3869.862548828125,0.9058650732040404,1.0,0.0,3.0,1.0,0.0
12226500,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9244707822799684,0.5905357003211975,0.5338224768638611,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8740519881248474,0.5041307806968689,0.4799212217330932,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7795219421386719,0.3529039621353149,0.2499052882194519,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7476400136947632,0.3101818859577179,0.2982152998447418,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6539717316627502,0.2060586661100387,0.9502702951431274,284.99224853515625,284.95001220703125,300.125,288.4534606933594,298.4330444335937,297.1814880371094,285.0018005371094,1.0,0.5971089005470276,0.6180694103240967,0.6180694103240967,1.0,1.0,-3.016324758529663,1.2839347124099731,1.7323901653289795,0.6010230183601379,0.899808943271637,0.899808943271637,0.0,195.90606689453125,199.0,40881.65234375,0.0,2568.566650390625,1.0,280.8988342285156,283.5541076660156,291.3620910644531,293.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397015571594238,1.0,0.0,0.0,3.6511621475219727,3.651186227798462,8.89519640168146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2666015625,0.0,1534.8873291015625,1895.4371337890625,0.0,3769.73046875,0.905630886554718,1.0,0.0,3.0,1.0,0.0
12226560,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9230811595916748,0.5896561741828918,0.5329720973968506,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8743272423744202,0.505854070186615,0.4814615249633789,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7794206142425537,0.3536660373210907,0.2503782510757446,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.747494101524353,0.3107765018939972,0.2987104058265686,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6534816026687622,0.2061396390199661,0.9503090977668762,285.0538635253906,284.95001220703125,300.1433410644531,288.46026611328125,298.44464111328125,297.1888427734375,285.05584716796875,1.0,0.5977901816368103,0.6175490617752075,0.6175490617752075,1.0,1.0,-3.018359422683716,1.2843809127807615,1.733978509902954,0.6008816361427307,0.901171624660492,0.901171624660492,0.0,196.6018981933593,202.0,40874.875,0.0,2576.00634765625,1.0,280.9417419433594,283.6123962402344,291.3954467773437,293.9566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35952.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342047572135924,1.0,0.0,0.0,3.6530215740203857,3.653045654296875,8.904258947950439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.63134765625,0.0,1536.1737060546875,1895.4371337890625,0.0,3719.62109375,0.9059411883354188,1.0,0.0,3.0,1.0,0.0
12226620,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.917851448059082,0.5853912234306335,0.5299780964851379,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8731382489204407,0.5078406929969788,0.4838854670524597,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7776522040367126,0.3540158271789551,0.250974178314209,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7458914518356323,0.311089277267456,0.2993950247764587,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6514323353767395,0.2057530879974365,0.9499891996383668,284.8647766113281,284.95001220703125,300.17999267578125,288.4745483398437,298.4598388671875,297.1899108886719,284.8634338378906,1.0,0.5992908477783203,0.616508424282074,0.616508424282074,1.0,1.0,-3.018840789794922,1.283604621887207,1.7352360486984253,0.5999953150749207,0.89847332239151,0.89847332239151,0.0,199.1276092529297,205.0,41678.234375,0.0,2589.920166015625,1.0,280.6578063964844,283.3894958496094,291.5090637207031,294.19293212890625,293.1499938964844,293.1499938964844,280.95001220703125,36090.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457282423973083,1.0,0.0,0.0,3.6505112648010254,3.650535345077514,8.892025107343215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.97021484375,0.0,1534.4134521484375,1895.4371337890625,0.0,3824.398681640625,0.9054441452026368,1.0,0.0,3.0,1.0,0.0
12226680,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.917851448059082,0.5853912234306335,0.5299780964851379,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8731382489204407,0.5078406929969788,0.4838854670524597,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7776522040367126,0.3540158271789551,0.250974178314209,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7458914518356323,0.311089277267456,0.2993950247764587,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6514323353767395,0.2057530879974365,0.9499891996383668,284.8647766113281,284.95001220703125,300.17999267578125,288.4745483398437,298.4598388671875,297.1899108886719,284.8634338378906,1.0,0.5992908477783203,0.616508424282074,0.616508424282074,1.0,1.0,-3.018840789794922,1.283604621887207,1.7352360486984253,0.5999953150749207,0.89847332239151,0.89847332239151,0.0,199.1276092529297,205.0,41678.234375,0.0,2589.920166015625,1.0,280.6578063964844,283.3894958496094,291.5090637207031,294.19293212890625,293.1499938964844,293.1499938964844,280.95001220703125,36090.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457282423973083,1.0,0.0,0.0,3.6505112648010254,3.650535345077514,8.892025107343215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.97021484375,0.0,1534.4134521484375,1895.4371337890625,0.0,3824.398681640625,0.9054441452026368,1.0,0.0,3.0,1.0,0.0
12226740,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9122839570045472,0.5824324488639832,0.5268546938896179,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.871477484703064,0.5104023218154907,0.4860393404960632,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.775455892086029,0.3548692762851715,0.2514164447784424,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7438931465148926,0.311725378036499,0.2998737394809723,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6489876508712769,0.2055482417345047,0.9488155245780944,285.0619506835937,284.95001220703125,300.2166748046875,288.48974609375,298.4776916503906,297.19561767578125,285.0636901855469,1.0,0.6007317900657654,0.6154677867889404,0.6154677867889404,1.0,1.0,-3.0173614025115967,1.2819621562957764,1.7353992462158203,0.5984130501747131,0.9015300273895264,0.9015300273895264,0.0,201.9039764404297,208.0,40941.8359375,0.0,2601.414794921875,1.0,280.9421691894531,283.6177062988281,291.4560852050781,294.03875732421875,293.1499938964844,293.1499938964844,280.6499938964844,35915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352009892463684,1.0,0.0,0.0,3.652674674987793,3.652698755264282,8.90256785623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.92578125,0.0,1535.5107421875,1895.4371337890625,0.0,3728.719482421875,0.9058347940444946,1.0,0.0,3.0,1.0,0.0
12226800,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9122839570045472,0.5824324488639832,0.5268546938896179,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.871477484703064,0.5104023218154907,0.4860393404960632,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.775455892086029,0.3548692762851715,0.2514164447784424,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7438931465148926,0.311725378036499,0.2998737394809723,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6489876508712769,0.2055482417345047,0.9488155245780944,285.0619506835937,284.95001220703125,300.2166748046875,288.48974609375,298.4776916503906,297.19561767578125,285.0636901855469,1.0,0.6007317900657654,0.6154677867889404,0.6154677867889404,1.0,1.0,-3.0173614025115967,1.2819621562957764,1.7353992462158203,0.5984130501747131,0.9015300273895264,0.9015300273895264,0.0,201.9039764404297,208.0,40941.8359375,0.0,2601.414794921875,1.0,280.9421691894531,283.6177062988281,291.4560852050781,294.03875732421875,293.1499938964844,293.1499938964844,280.6499938964844,35915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352009892463684,1.0,0.0,0.0,3.652674674987793,3.652698755264282,8.90256785623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.92578125,0.0,1535.5107421875,1895.4371337890625,0.0,3728.719482421875,0.9058347940444946,1.0,0.0,3.0,1.0,0.0
12226860,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9067596197128296,0.5780748128890991,0.5236950516700745,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8697041869163513,0.5121402144432068,0.4881965517997741,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7732312679290771,0.3551177084445953,0.2519201040267944,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7418593168258667,0.3118863403797149,0.3004066348075866,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6465920805931091,0.2050662189722061,0.9481040835380554,284.86822509765625,284.95001220703125,300.2533264160156,288.5057983398437,298.4910583496094,297.19403076171875,284.8668212890625,1.0,0.6023280024528503,0.6141843199729919,0.6141843199729919,1.0,1.0,-3.0165576934814453,1.2803555727005005,1.7362020015716553,0.5969610214233398,0.8988390564918518,0.8988390564918518,0.0,204.89356994628903,211.0,41715.08984375,0.0,2615.266845703125,1.0,280.6578063964844,283.3916015625,291.5426940917969,294.2348327636719,293.1499938964844,293.1499938964844,280.95001220703125,36068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466634392738342,1.0,0.0,0.0,3.6509909629821777,3.651015043258667,8.894361940292583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5908203125,0.0,1534.784423828125,1895.4371337890625,0.0,3832.8544921875,0.9055346846580504,1.0,0.0,3.0,1.0,0.0
12226920,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9067596197128296,0.5780748128890991,0.5236950516700745,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8697041869163513,0.5121402144432068,0.4881965517997741,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7732312679290771,0.3551177084445953,0.2519201040267944,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7418593168258667,0.3118863403797149,0.3004066348075866,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6465920805931091,0.2050662189722061,0.9481040835380554,284.86822509765625,284.95001220703125,300.2533264160156,288.5057983398437,298.4910583496094,297.19403076171875,284.8668212890625,1.0,0.6023280024528503,0.6141843199729919,0.6141843199729919,1.0,1.0,-3.0165576934814453,1.2803555727005005,1.7362020015716553,0.5969610214233398,0.8988390564918518,0.8988390564918518,0.0,204.89356994628903,211.0,41715.08984375,0.0,2615.266845703125,1.0,280.6578063964844,283.3916015625,291.5426940917969,294.2348327636719,293.1499938964844,293.1499938964844,280.95001220703125,36068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466634392738342,1.0,0.0,0.0,3.6509909629821777,3.651015043258667,8.894361940292583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5908203125,0.0,1534.784423828125,1895.4371337890625,0.0,3832.8544921875,0.9055346846580504,1.0,0.0,3.0,1.0,0.0
12226980,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9016550779342652,0.5751991868019104,0.5206263065338135,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8679337501525879,0.514603853225708,0.490234375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7710307836532593,0.3560094237327575,0.2523733973503113,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7398025393486023,0.3124643564224243,0.3008172810077667,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6441318392753601,0.2048255652189254,0.9467368125915528,285.06622314453125,284.95001220703125,300.2900085449219,288.522705078125,298.5080261230469,297.1986999511719,285.0679626464844,1.0,0.6038019061088562,0.6129009127616882,0.6129009127616882,1.0,1.0,-3.014702320098877,1.2782862186431885,1.736416220664978,0.5950222015380859,0.9019631743431092,0.9019631743431092,0.0,207.8202514648437,214.0,40985.05078125,0.0,2626.796875,1.0,280.9421691894531,283.619873046875,291.4855651855469,294.0716857910156,293.1499938964844,293.1499938964844,280.6499938964844,35899.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352236986160278,1.0,0.0,0.0,3.653735637664795,3.653759717941284,8.907740038921474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9462890625,0.0,1536.577392578125,1895.4371337890625,0.0,3728.9267578125,0.9060605764389038,1.0,0.0,3.0,1.0,0.0
12227040,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9016550779342652,0.5751991868019104,0.5206263065338135,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8679337501525879,0.514603853225708,0.490234375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7710307836532593,0.3560094237327575,0.2523733973503113,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7398025393486023,0.3124643564224243,0.3008172810077667,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6441318392753601,0.2048255652189254,0.9467368125915528,285.06622314453125,284.95001220703125,300.2900085449219,288.522705078125,298.5080261230469,297.1986999511719,285.0679626464844,1.0,0.6038019061088562,0.6129009127616882,0.6129009127616882,1.0,1.0,-3.014702320098877,1.2782862186431885,1.736416220664978,0.5950222015380859,0.9019631743431092,0.9019631743431092,0.0,207.8202514648437,214.0,40985.05078125,0.0,2626.796875,1.0,280.9421691894531,283.619873046875,291.4855651855469,294.0716857910156,293.1499938964844,293.1499938964844,280.6499938964844,35899.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352236986160278,1.0,0.0,0.0,3.653735637664795,3.653759717941284,8.907740038921474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9462890625,0.0,1536.577392578125,1895.4371337890625,0.0,3728.9267578125,0.9060605764389038,1.0,0.0,3.0,1.0,0.0
12227100,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8997286558151245,0.5734134912490845,0.5194880366325378,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8675310611724854,0.5156740546226501,0.4915339350700378,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7704208493232727,0.3563646972179413,0.2527985572814941,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7391836047172546,0.3126893043518066,0.3012234270572662,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.6433122158050537,0.2047017514705658,0.9468380212783812,284.91912841796875,284.95001220703125,300.3083190917969,288.5314636230469,298.5158386230469,297.19989013671875,284.9110107421875,1.0,0.6046767830848694,0.6122591495513916,0.6122591495513916,1.0,1.0,-3.016021966934204,1.2782549858093262,1.7377668619155884,0.5946732759475708,0.9003514647483826,0.9003514647483826,0.0,209.0753173828125,214.0,41674.87109375,0.0,2635.7744140625,1.0,280.6985778808594,283.4425048828125,291.5648498535156,294.2876281738281,293.1499938964844,293.1499938964844,280.6499938964844,35979.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422200918197632,1.0,0.0,0.0,3.654328584671021,3.6543526649475098,8.910631663638924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.33349609375,0.0,1537.832275390625,1895.4371337890625,0.0,3792.6123046875,0.906185507774353,1.0,0.0,3.0,1.0,0.0
12227160,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8966950178146362,0.5709761381149292,0.5175789594650269,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8662219047546387,0.5162797570228577,0.4923323690891266,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7689675092697144,0.3563404679298401,0.2529310882091522,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.73785001039505,0.3126031160354614,0.3013257384300232,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.641852080821991,0.2043413668870926,0.9459927082061768,284.87115478515625,284.95001220703125,300.32666015625,288.5404357910156,298.52099609375,297.19659423828125,284.8697509765625,1.0,0.6054190397262573,0.6116427183151245,0.6116427183151245,1.0,1.0,-3.01395845413208,1.276699423789978,1.7372591495513916,0.59357088804245,0.8992997407913208,0.8992997407913208,0.0,210.8461151123047,217.0,41751.3515625,0.0,2640.930419921875,1.0,280.6578674316406,283.3929443359375,291.5742492675781,294.2683410644531,293.1499938964844,293.1499938964844,280.95001220703125,36058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460417628288268,1.0,0.0,0.0,3.6524484157562256,3.652472496032715,8.901464525479241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.59033203125,0.0,1536.328857421875,1895.4371337890625,0.0,3827.234130859375,0.9058529734611512,1.0,0.0,3.0,1.0,0.0
12227220,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8919317722320557,0.5682408213615417,0.5146339535713196,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8645653128623962,0.5187130570411682,0.4943318367004394,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7669808268547058,0.3573435544967651,0.2534562647342682,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7359179854393005,0.3131827116012573,0.3017311990261078,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6395536065101624,0.2041188031435012,0.9446833729743958,285.0701904296875,284.95001220703125,300.36334228515625,288.5589294433594,298.537841796875,297.2011108398437,285.07196044921875,1.0,0.6069164872169495,0.6104097366333008,0.6104097366333008,1.0,1.0,-3.0123555660247803,1.2747725248336792,1.737583041191101,0.5917147994041443,0.9024867415428162,0.9024867415428162,0.0,213.77029418945312,220.0,41031.75,0.0,2652.904296875,1.0,280.94219970703125,283.6216125488281,291.5204162597656,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,35890.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343242049217224,1.0,0.0,0.0,3.6555190086364746,3.655543088912964,8.916438218875555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5634765625,0.0,1538.5006103515625,1895.4371337890625,0.0,3720.71240234375,0.9064533114433287,1.0,0.0,3.0,1.0,0.0
12227280,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8919317722320557,0.5682408213615417,0.5146339535713196,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8645653128623962,0.5187130570411682,0.4943318367004394,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7669808268547058,0.3573435544967651,0.2534562647342682,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7359179854393005,0.3131827116012573,0.3017311990261078,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6395536065101624,0.2041188031435012,0.9446833729743958,285.0701904296875,284.95001220703125,300.36334228515625,288.5589294433594,298.537841796875,297.2011108398437,285.07196044921875,1.0,0.6069164872169495,0.6104097366333008,0.6104097366333008,1.0,1.0,-3.0123555660247803,1.2747725248336792,1.737583041191101,0.5917147994041443,0.9024867415428162,0.9024867415428162,0.0,213.77029418945312,220.0,41031.75,0.0,2652.904296875,1.0,280.94219970703125,283.6216125488281,291.5204162597656,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,35890.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343242049217224,1.0,0.0,0.0,3.6555190086364746,3.655543088912964,8.916438218875555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5634765625,0.0,1538.5006103515625,1895.4371337890625,0.0,3720.71240234375,0.9064533114433287,1.0,0.0,3.0,1.0,0.0
12227340,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8872400522232056,0.5641737580299377,0.5117200016975403,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8629801273345947,0.5203557014465332,0.4964011013507843,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7651413679122925,0.3577867150306701,0.2540920972824096,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7340998649597168,0.3133288621902466,0.3022457063198089,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6374437808990479,0.2036615461111068,0.9440472722053528,284.8746643066406,284.95001220703125,300.3999938964844,288.5782165527344,298.5506896972656,297.1988830566406,284.873291015625,1.0,0.6085633039474487,0.6091768145561218,0.6091768145561218,1.0,1.0,-3.0119686126708984,1.2733534574508667,1.7386151552200315,0.5903512239456177,0.8998664617538452,0.8998664617538452,0.0,216.78482055664065,223.0,41798.66015625,0.0,2667.648193359375,1.0,280.65777587890625,283.3943786621094,291.6115417480469,294.3083801269531,293.1499938964844,293.1499938964844,280.3500061035156,36050.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945058047771454,1.0,0.0,0.0,3.654510974884033,3.6545350551605225,8.911521263144095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.72021484375,0.0,1538.5726318359375,1895.4371337890625,0.0,3818.333740234375,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12227400,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8872400522232056,0.5641737580299377,0.5117200016975403,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8629801273345947,0.5203557014465332,0.4964011013507843,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7651413679122925,0.3577867150306701,0.2540920972824096,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7340998649597168,0.3133288621902466,0.3022457063198089,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6374437808990479,0.2036615461111068,0.9440472722053528,284.8746643066406,284.95001220703125,300.3999938964844,288.5782165527344,298.5506896972656,297.1988830566406,284.873291015625,1.0,0.6085633039474487,0.6091768145561218,0.6091768145561218,1.0,1.0,-3.0119686126708984,1.2733534574508667,1.7386151552200315,0.5903512239456177,0.8998664617538452,0.8998664617538452,0.0,216.78482055664065,223.0,41798.66015625,0.0,2667.648193359375,1.0,280.65777587890625,283.3943786621094,291.6115417480469,294.3083801269531,293.1499938964844,293.1499938964844,280.3500061035156,36050.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945058047771454,1.0,0.0,0.0,3.654510974884033,3.6545350551605225,8.911521263144095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.72021484375,0.0,1538.5726318359375,1895.4371337890625,0.0,3818.333740234375,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12227460,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.8816425204277039,0.5595967173576355,0.5080283284187317,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.8602036833763123,0.5207729339599609,0.4971634447574615,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.762244462966919,0.3573863506317138,0.2540543973445892,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7313917279243469,0.3127778470516205,0.3020341694355011,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.6345718502998352,0.2027321755886078,0.9412171244621276,284.6842346191406,284.95001220703125,300.4307861328125,288.594970703125,298.5565185546875,297.18878173828125,284.6815795898437,1.0,0.6095455884933472,0.6081790328025818,0.6081790328025818,1.0,1.0,-3.0047521591186523,1.269060134887695,1.7356919050216677,0.5876059532165527,0.8952592611312866,0.8952592611312866,0.0,220.0960998535156,223.0,42619.98828125,0.0,2670.770751953125,1.0,280.3647766113281,283.1636962890625,291.64849853515625,294.4244079589844,293.1499938964844,293.1499938964844,280.3500061035156,36261.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956403911113739,1.0,0.0,0.0,3.646665096282959,3.646689176559448,8.873298042999522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.93701171875,0.0,1531.4154052734375,1895.4371337890625,0.0,3920.466064453125,0.9046854972839355,1.0,0.0,3.0,1.0,0.0
12227520,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8804936408996582,0.5587287545204163,0.5072479248046875,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.8595942258834839,0.5208268761634827,0.497232437133789,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.761616051197052,0.3572908043861389,0.2540023326873779,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7308041453361511,0.3126471638679504,0.3019382059574127,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.6339523792266846,0.2025262415409088,0.9404520988464355,284.676025390625,284.95001220703125,300.4366760253906,288.5982360839844,298.5575256347656,297.1866760253906,284.6744384765625,1.0,0.609683096408844,0.6079890131950378,0.6079890131950378,1.0,1.0,-3.0027992725372314,1.2679812908172607,1.7348181009292605,0.5869359970092773,0.8945732116699219,0.8945732116699219,0.0,220.7583923339844,226.0,42611.28515625,0.0,2670.4150390625,1.0,280.3582458496094,283.1557006835937,291.6407775878906,294.4051513671875,293.1499938964844,293.1499938964844,280.6499938964844,36285.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956847369670868,1.0,0.0,0.0,3.6446163654327393,3.644640445709229,8.86333054950228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.92529296875,0.0,1529.3228759765625,1895.4371337890625,0.0,3924.43359375,0.9042520523071288,1.0,0.0,3.0,1.0,0.0
12227580,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8754391670227051,0.5554997324943542,0.5038101077079773,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8574599623680115,0.5225628614425659,0.4985213279724121,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7592827081680298,0.3578953146934509,0.2542160153388977,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7284435629844666,0.3127239048480987,0.3018352687358856,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6312231421470642,0.2018680572509765,0.9370787143707277,284.854736328125,284.95001220703125,300.47332763671875,288.61895751953125,298.5715637207031,297.186767578125,284.85626220703125,1.0,0.6106606125831604,0.6068012118339539,0.6068012118339539,1.0,1.0,-2.996281147003174,1.2638453245162964,1.732435703277588,0.5839222073554993,0.8947381377220154,0.8947381377220154,0.0,223.8106231689453,229.0,41676.39453125,0.0,2673.538330078125,1.0,280.6421203613281,283.3773193359375,291.5706787109375,294.2059631347656,293.1499938964844,293.1499938964844,280.95001220703125,36170.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428254961967468,1.0,0.0,0.0,3.637396335601807,3.637420177459717,8.828248496683955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.40673828125,0.0,1520.4613037109375,1895.4371337890625,0.0,3798.104736328125,0.9025899171829224,1.0,0.0,3.0,1.0,0.0
12227640,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8754391670227051,0.5554997324943542,0.5038101077079773,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8574599623680115,0.5225628614425659,0.4985213279724121,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7592827081680298,0.3578953146934509,0.2542160153388977,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7284435629844666,0.3127239048480987,0.3018352687358856,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6312231421470642,0.2018680572509765,0.9370787143707277,284.854736328125,284.95001220703125,300.47332763671875,288.61895751953125,298.5715637207031,297.186767578125,284.85626220703125,1.0,0.6106606125831604,0.6068012118339539,0.6068012118339539,1.0,1.0,-2.996281147003174,1.2638453245162964,1.732435703277588,0.5839222073554993,0.8947381377220154,0.8947381377220154,0.0,223.8106231689453,229.0,41676.39453125,0.0,2673.538330078125,1.0,280.6421203613281,283.3773193359375,291.5706787109375,294.2059631347656,293.1499938964844,293.1499938964844,280.95001220703125,36170.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428254961967468,1.0,0.0,0.0,3.637396335601807,3.637420177459717,8.828248496683955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.40673828125,0.0,1520.4613037109375,1895.4371337890625,0.0,3798.104736328125,0.9025899171829224,1.0,0.0,3.0,1.0,0.0
