time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8739765286445618,0.5546616315841675,0.502841591835022,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8572831153869629,0.5240122675895691,0.4997153878211975,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7589882612228394,0.3587205111980438,0.2546842992305755,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.728004515171051,0.3131789565086365,0.3021574020385742,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.630558431148529,0.201880007982254,0.9367560148239136,285.0161437988281,284.95001220703125,300.4916687011719,288.62957763671875,298.5818176269531,297.1921081542969,285.0260314941406,1.0,0.6113623380661011,0.6062073111534119,0.6062073111534119,1.0,1.0,-2.9971089363098145,1.2636302709579468,1.7334786653518677,0.5833746194839478,0.8967280983924866,0.8967280983924866,0.0,224.83799743652344,229.0,40984.484375,0.0,2680.38720703125,1.0,280.8984375,283.5712585449219,291.544677734375,294.06805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323812127113342,1.0,0.0,0.0,3.6367666721344,3.6367905139923096,8.825192026051809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.59619140625,0.0,1518.8331298828125,1895.4371337890625,0.0,3702.9482421875,0.9024091362953186,1.0,0.0,3.0,1.0,0.0
12227760,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8731572031974792,0.5542075634002686,0.5023735165596008,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8576558828353882,0.5257837176322937,0.5013040900230408,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7592379450798035,0.3598413169384002,0.2554110288619995,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7280378341674805,0.3138846755027771,0.3027610778808594,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6303564310073853,0.2021160870790481,0.9375275373458862,285.0799865722656,284.95001220703125,300.510009765625,288.640380859375,298.59393310546875,297.2004699707031,285.0821228027344,1.0,0.612280547618866,0.6056827902793884,0.6056827902793884,1.0,1.0,-3.0009779930114746,1.2648605108261108,1.7361173629760742,0.5836016535758972,0.8982875943183899,0.8982875943183899,0.0,225.5988006591797,232.0,41009.94921875,0.0,2691.729248046875,1.0,280.9416198730469,283.6311340332031,291.58160400390625,294.15045166015625,293.1499938964844,293.1499938964844,281.25,35930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274733662605286,1.0,0.0,0.0,3.639130115509033,3.639153957366944,8.836665870148863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.72509765625,0.0,1520.5869140625,1895.4371337890625,0.0,3657.96044921875,0.9028209447860718,1.0,0.0,3.0,1.0,0.0
12227820,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8720242381095886,0.5539239645004272,0.5019684433937073,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.858870267868042,0.5298791527748108,0.505005419254303,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7602560520172119,0.3626048564910888,0.2572364211082458,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7285774946212769,0.315757155418396,0.3044151663780212,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.630511462688446,0.2030281275510788,0.9411264061927797,285.3202209472656,284.95001220703125,300.5466613769531,288.6624450683594,298.6204833984375,297.2208557128906,285.3223876953125,1.0,0.6146582961082458,0.6046337485313416,0.6046337485313416,1.0,1.0,-3.013442277908325,1.2694591283798218,1.7439831495285034,0.5851884484291077,0.9051964282989502,0.9051964282989502,0.0,227.0986175537109,235.0,40528.5390625,0.0,2723.54345703125,1.0,281.2417297363281,283.89044189453125,291.620361328125,294.1526184082031,293.1499938964844,293.1499938964844,280.95001220703125,35632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161348938941956,1.0,0.0,0.0,3.651987791061402,3.652011632919312,8.899219210434239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.45654296875,0.0,1532.632080078125,1895.4371337890625,0.0,3553.44677734375,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12227880,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8720242381095886,0.5539239645004272,0.5019684433937073,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.858870267868042,0.5298791527748108,0.505005419254303,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7602560520172119,0.3626048564910888,0.2572364211082458,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7285774946212769,0.315757155418396,0.3044151663780212,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.630511462688446,0.2030281275510788,0.9411264061927797,285.3202209472656,284.95001220703125,300.5466613769531,288.6624450683594,298.6204833984375,297.2208557128906,285.3223876953125,1.0,0.6146582961082458,0.6046337485313416,0.6046337485313416,1.0,1.0,-3.013442277908325,1.2694591283798218,1.7439831495285034,0.5851884484291077,0.9051964282989502,0.9051964282989502,0.0,227.0986175537109,235.0,40528.5390625,0.0,2723.54345703125,1.0,281.2417297363281,283.89044189453125,291.620361328125,294.1526184082031,293.1499938964844,293.1499938964844,280.95001220703125,35632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161348938941956,1.0,0.0,0.0,3.651987791061402,3.652011632919312,8.899219210434239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.45654296875,0.0,1532.632080078125,1895.4371337890625,0.0,3553.44677734375,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12227940,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.868914783000946,0.5510817766189575,0.5003240704536438,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8584411144256592,0.5322975516319275,0.5079584717750549,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7598065137863159,0.3640569150447845,0.2586691081523895,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7278907895088196,0.3166444599628448,0.30572509765625,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.629706621170044,0.2033293843269348,0.9442073106765748,285.1207275390625,284.95001220703125,300.5833435058594,288.68511962890625,298.6369934082031,297.22442626953125,285.11920166015625,1.0,0.6172429919242859,0.6035847067832947,0.6035847067832947,1.0,1.0,-3.02203106880188,1.2722456455230713,1.7497854232788086,0.5860992670059204,0.9058569669723512,0.9058569669723512,0.0,229.9291381835937,238.0,41362.83203125,0.0,2754.84521484375,1.0,280.9577331542969,283.66021728515625,291.73931884765625,294.4057312011719,293.1499938964844,293.1499938964844,280.6499938964844,35739.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319448471069336,1.0,0.0,0.0,3.662586927413941,3.6626110076904297,8.950950700636895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.6875,0.0,1545.2625732421875,1895.4371337890625,0.0,3698.95458984375,0.9079057574272156,1.0,0.0,3.0,1.0,0.0
12228000,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.868914783000946,0.5510817766189575,0.5003240704536438,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8584411144256592,0.5322975516319275,0.5079584717750549,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7598065137863159,0.3640569150447845,0.2586691081523895,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7278907895088196,0.3166444599628448,0.30572509765625,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.629706621170044,0.2033293843269348,0.9442073106765748,285.1207275390625,284.95001220703125,300.5833435058594,288.68511962890625,298.6369934082031,297.22442626953125,285.11920166015625,1.0,0.6172429919242859,0.6035847067832947,0.6035847067832947,1.0,1.0,-3.02203106880188,1.2722456455230713,1.7497854232788086,0.5860992670059204,0.9058569669723512,0.9058569669723512,0.0,229.9291381835937,238.0,41362.83203125,0.0,2754.84521484375,1.0,280.9577331542969,283.66021728515625,291.73931884765625,294.4057312011719,293.1499938964844,293.1499938964844,280.6499938964844,35739.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319448471069336,1.0,0.0,0.0,3.662586927413941,3.6626110076904297,8.950950700636895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.6875,0.0,1545.2625732421875,1895.4371337890625,0.0,3698.95458984375,0.9079057574272156,1.0,0.0,3.0,1.0,0.0
12228060,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8629400134086609,0.546242892742157,0.4964993894100189,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8554222583770752,0.532992959022522,0.5091092586517334,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7569131851196289,0.3641045093536377,0.2590267062187195,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7250354886054993,0.3162967264652252,0.3058198690414428,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6268653273582458,0.2026108801364898,0.9428555965423584,284.8984069824219,284.95001220703125,300.6199951171875,288.7084045410156,298.6435241699219,297.2122802734375,284.89678955078125,1.0,0.619107186794281,0.6021676063537598,0.6021676063537598,1.0,1.0,-3.0177459716796875,1.26881206035614,1.7489339113235474,0.5836001038551331,0.9032999277114868,0.9032999277114868,0.0,234.2587127685547,241.0,42104.15625,0.0,2768.760009765625,1.0,280.6581420898437,283.407470703125,291.7637023925781,294.499267578125,293.1499938964844,293.1499938964844,280.3500061035156,35962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465421438217164,1.0,0.0,0.0,3.664695501327514,3.664719820022583,8.96126039151568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.1884765625,0.0,1549.294921875,1895.4371337890625,0.0,3831.75830078125,0.9085214734077454,1.0,0.0,3.0,1.0,0.0
12228120,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8629400134086609,0.546242892742157,0.4964993894100189,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8554222583770752,0.532992959022522,0.5091092586517334,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7569131851196289,0.3641045093536377,0.2590267062187195,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7250354886054993,0.3162967264652252,0.3058198690414428,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6268653273582458,0.2026108801364898,0.9428555965423584,284.8984069824219,284.95001220703125,300.6199951171875,288.7084045410156,298.6435241699219,297.2122802734375,284.89678955078125,1.0,0.619107186794281,0.6021676063537598,0.6021676063537598,1.0,1.0,-3.0177459716796875,1.26881206035614,1.7489339113235474,0.5836001038551331,0.9032999277114868,0.9032999277114868,0.0,234.2587127685547,241.0,42104.15625,0.0,2768.760009765625,1.0,280.6581420898437,283.407470703125,291.7637023925781,294.499267578125,293.1499938964844,293.1499938964844,280.3500061035156,35962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465421438217164,1.0,0.0,0.0,3.664695501327514,3.664719820022583,8.96126039151568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.1884765625,0.0,1549.294921875,1895.4371337890625,0.0,3831.75830078125,0.9085214734077454,1.0,0.0,3.0,1.0,0.0
12228180,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.8564826250076294,0.5408969521522522,0.4920022487640381,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.8517950773239136,0.5329945683479309,0.5094321370124817,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.7534279227256775,0.3636161684989929,0.2588997781276703,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7215266823768616,0.3153721392154693,0.3052513599395752,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.6232746243476868,0.2013293355703354,0.9385530352592468,284.6961669921875,284.95001220703125,300.6566772460937,288.7322692871094,298.6470642089844,297.1955261230469,284.694580078125,1.0,0.620238184928894,0.6007505059242249,0.6007505059242249,1.0,1.0,-3.0067243576049805,1.2623134851455688,1.7444108724594116,0.5794689655303955,0.8982460498809814,0.8982460498809814,0.0,238.6851501464844,244.0,42901.94921875,0.0,2769.940673828125,1.0,280.3581237792969,283.1649475097656,291.77081298828125,294.5583190917969,293.1499938964844,293.1499938964844,280.6499938964844,36218.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568747282028198,1.0,0.0,0.0,3.657324075698853,3.657348155975342,8.925246106628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.236328125,0.0,1542.970947265625,1895.4371337890625,0.0,3924.678466796875,0.9070436358451844,1.0,0.0,3.0,1.0,0.0
12228240,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.8564826250076294,0.5408969521522522,0.4920022487640381,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.8517950773239136,0.5329945683479309,0.5094321370124817,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.7534279227256775,0.3636161684989929,0.2588997781276703,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7215266823768616,0.3153721392154693,0.3052513599395752,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.6232746243476868,0.2013293355703354,0.9385530352592468,284.6961669921875,284.95001220703125,300.6566772460937,288.7322692871094,298.6470642089844,297.1955261230469,284.694580078125,1.0,0.620238184928894,0.6007505059242249,0.6007505059242249,1.0,1.0,-3.0067243576049805,1.2623134851455688,1.7444108724594116,0.5794689655303955,0.8982460498809814,0.8982460498809814,0.0,238.6851501464844,244.0,42901.94921875,0.0,2769.940673828125,1.0,280.3581237792969,283.1649475097656,291.77081298828125,294.5583190917969,293.1499938964844,293.1499938964844,280.6499938964844,36218.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568747282028198,1.0,0.0,0.0,3.657324075698853,3.657348155975342,8.925246106628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.236328125,0.0,1542.970947265625,1895.4371337890625,0.0,3924.678466796875,0.9070436358451844,1.0,0.0,3.0,1.0,0.0
12228300,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8537101745605469,0.5390452146530151,0.4899735748767853,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8503132462501526,0.5334677696228027,0.5096481442451477,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7519962191581726,0.36377814412117,0.2588796615600586,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7199909687042236,0.3151742815971374,0.3049587905406952,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6216197609901428,0.2008318603038787,0.9361367225646972,284.8249816894531,284.95001220703125,300.67498779296875,288.7444152832031,298.6516418457031,297.1918640136719,284.8331298828125,1.0,0.6206501722335815,0.6000419855117798,0.6000419855117798,1.0,1.0,-3.001258134841919,1.2590957880020142,1.7421622276306152,0.5773230195045471,0.8986367583274841,0.8986367583274841,0.0,240.56655883789065,244.0,42056.7421875,0.0,2768.91162109375,1.0,280.6014709472656,283.3344421386719,291.6982116699219,294.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36176.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947801947593689,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907351229936467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.00146484375,0.0,1538.55810546875,1895.4371337890625,0.0,3843.138671875,0.9062535166740416,1.0,0.0,3.0,1.0,0.0
12228360,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8520451784133911,0.5379434823989868,0.4887919127941131,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8497619032859802,0.5344992280006409,0.5104602575302124,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.751453161239624,0.3644269406795501,0.259232223033905,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7192280888557434,0.3153585195541382,0.3050361573696136,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6206448078155518,0.2006271779537201,0.9349026679992676,284.8742980957031,284.95001220703125,300.6933288574219,288.7566833496094,298.6598205566406,297.19390869140625,284.8758239746094,1.0,0.6212040781974792,0.5995500683784485,0.5995500683784485,1.0,1.0,-2.999840021133423,1.257928490638733,1.7419114112854004,0.5763205289840698,0.8986685872077942,0.8986685872077942,0.0,241.8198699951172,232.0,41966.1015625,0.0,2772.566162109375,1.0,280.6423034667969,283.38555908203125,291.70269775390625,294.35626220703125,293.1499938964844,293.1499938964844,280.95001220703125,36119.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415497183799744,1.0,0.0,0.0,3.652038812637329,3.6520628929138175,8.899467616174661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.90087890625,0.0,1536.3297119140625,1895.4371337890625,0.0,3786.5263671875,0.905825674533844,1.0,0.0,3.0,1.0,0.0
12228420,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8550102710723877,0.5369543433189392,0.4873752892017364,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8547999858856201,0.5375866889953613,0.5128422975540161,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7558844685554504,0.3666524887084961,0.2604203820228576,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7227838039398193,0.316507488489151,0.3056763708591461,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.623167097568512,0.2008907496929168,0.9341299533843994,285.09442138671875,284.95001220703125,300.7300109863281,288.7816162109375,298.681884765625,297.207275390625,285.0960998535156,1.0,0.6184896230697632,0.5985663533210754,0.5985663533210754,1.0,1.0,-3.0022623538970947,1.2579832077026367,1.744279146194458,0.5756428837776184,0.9023717045783995,0.9023717045783995,0.0,236.9871368408203,220.0,41256.1171875,0.0,2752.5634765625,1.0,280.9417724609375,283.6358642578125,291.7193908691406,294.3042907714844,293.1499938964844,293.1499938964844,280.6499938964844,35896.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255335927009584,1.0,0.0,0.0,3.655064344406128,3.655088424682617,8.914220188671607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.263671875,0.0,1538.0333251953125,1895.4371337890625,0.0,3640.13525390625,0.9063599705696106,1.0,0.0,3.0,1.0,0.0
12228480,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8550102710723877,0.5369543433189392,0.4873752892017364,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8547999858856201,0.5375866889953613,0.5128422975540161,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7558844685554504,0.3666524887084961,0.2604203820228576,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7227838039398193,0.316507488489151,0.3056763708591461,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.623167097568512,0.2008907496929168,0.9341299533843994,285.09442138671875,284.95001220703125,300.7300109863281,288.7816162109375,298.681884765625,297.207275390625,285.0960998535156,1.0,0.6184896230697632,0.5985663533210754,0.5985663533210754,1.0,1.0,-3.0022623538970947,1.2579832077026367,1.744279146194458,0.5756428837776184,0.9023717045783995,0.9023717045783995,0.0,236.9871368408203,220.0,41256.1171875,0.0,2752.5634765625,1.0,280.9417724609375,283.6358642578125,291.7193908691406,294.3042907714844,293.1499938964844,293.1499938964844,280.6499938964844,35896.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255335927009584,1.0,0.0,0.0,3.655064344406128,3.655088424682617,8.914220188671607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.263671875,0.0,1538.0333251953125,1895.4371337890625,0.0,3640.13525390625,0.9063599705696106,1.0,0.0,3.0,1.0,0.0
12228540,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8600780963897705,0.5340335965156555,0.4851378202438354,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8622385859489441,0.5394507646560669,0.5147693753242493,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7624611854553223,0.3679884076118469,0.2614005804061889,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7282261848449707,0.317042201757431,0.3061608374118805,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6274747252464294,0.2008786350488662,0.9334818124771118,284.9051208496094,284.95001220703125,300.76666259765625,288.8070373535156,298.6969299316406,297.208984375,284.90380859375,1.0,0.6140293478965759,0.5975825786590576,0.5975825786590576,1.0,1.0,-3.0028834342956543,1.2571817636489868,1.7457016706466677,0.5747547149658203,0.9002065062522888,0.9002065062522888,0.0,229.11903381347656,208.0,42069.9453125,0.0,2713.46630859375,1.0,280.6578063964844,283.41192626953125,291.84210205078125,294.5514831542969,293.1499938964844,293.1499938964844,280.3500061035156,36030.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371896386146544,1.0,0.0,0.0,3.654751300811768,3.654775381088257,8.912693374441005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.978515625,0.0,1538.6929931640625,1895.4371337890625,0.0,3746.8603515625,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
12228600,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8600780963897705,0.5340335965156555,0.4851378202438354,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8622385859489441,0.5394507646560669,0.5147693753242493,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7624611854553223,0.3679884076118469,0.2614005804061889,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7282261848449707,0.317042201757431,0.3061608374118805,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6274747252464294,0.2008786350488662,0.9334818124771118,284.9051208496094,284.95001220703125,300.76666259765625,288.8070373535156,298.6969299316406,297.208984375,284.90380859375,1.0,0.6140293478965759,0.5975825786590576,0.5975825786590576,1.0,1.0,-3.0028834342956543,1.2571817636489868,1.7457016706466677,0.5747547149658203,0.9002065062522888,0.9002065062522888,0.0,229.11903381347656,208.0,42069.9453125,0.0,2713.46630859375,1.0,280.6578063964844,283.41192626953125,291.84210205078125,294.5514831542969,293.1499938964844,293.1499938964844,280.3500061035156,36030.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371896386146544,1.0,0.0,0.0,3.654751300811768,3.654775381088257,8.912693374441005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.978515625,0.0,1538.6929931640625,1895.4371337890625,0.0,3746.8603515625,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
12228660,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8643795847892761,0.5299439430236816,0.481467068195343,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.869004487991333,0.5399309396743774,0.5151787996292114,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7683522701263428,0.3682619631290436,0.2615163028240204,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7330097556114197,0.3167029321193695,0.3057247698307037,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.6311733722686768,0.2002319544553756,0.9298681020736694,284.7105407714844,284.95001220703125,300.8004150390625,288.830810546875,298.7037048339844,297.19940185546875,284.7084655761719,1.0,0.6084477305412292,0.5965161323547363,0.5965161323547363,1.0,1.0,-2.994241714477539,1.2521110773086548,1.7421307563781738,0.571607232093811,0.895635724067688,0.895635724067688,0.0,221.22213745117188,208.0,42893.20703125,0.0,2656.455078125,1.0,280.36102294921875,283.1762084960937,291.8835144042969,294.67144775390625,293.1499938964844,293.1499938964844,280.3500061035156,36242.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498344659805298,1.0,0.0,0.0,3.6469979286193848,3.647022008895874,8.874917512002867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.80859375,0.0,1531.640625,1895.4371337890625,0.0,3861.470703125,0.9047521352767944,1.0,0.0,3.0,1.0,0.0
12228720,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8647667169570923,0.5295916795730591,0.481109470129013,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8696104884147644,0.539961040019989,0.5151732563972473,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.7688774466514587,0.3682784140110016,0.2615029215812683,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7334321737289429,0.3166614770889282,0.3056568801403045,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.6314943432807922,0.2001624852418899,0.929434895515442,284.7069702148437,284.95001220703125,300.8033447265625,288.8329162597656,298.7042541503906,297.198486328125,284.70538330078125,1.0,0.6079062819480896,0.5964234471321106,0.5964234471321106,1.0,1.0,-2.993186712265014,1.2515333890914917,1.7416534423828125,0.5712565779685974,0.8953309655189514,0.8953309655189514,0.0,220.5008239746093,196.0,42887.84375,0.0,2650.75634765625,1.0,280.35821533203125,283.1727294921875,291.8799133300781,294.6625366210937,293.1499938964844,293.1499938964844,280.6499938964844,36252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950064480304718,1.0,0.0,0.0,3.64608097076416,3.6461050510406494,8.870455872056482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.74267578125,0.0,1530.7010498046875,1895.4371337890625,0.0,3863.542724609375,0.904557764530182,1.0,0.0,3.0,1.0,0.0
12228780,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8722817301750183,0.5272170901298523,0.4779557287693023,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8796420693397522,0.5417376160621643,0.5159567594528198,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7777100801467896,0.3696708381175995,0.2618676424026489,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7405685186386108,0.3170236349105835,0.3052888512611389,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6370852589607239,0.1999007165431976,0.9253337383270264,284.88555908203125,284.95001220703125,300.8399963378906,288.85919189453125,298.718994140625,297.2005615234375,284.8870544433594,1.0,0.600959062576294,0.5952642560005188,0.5952642560005188,1.0,1.0,-2.98539137840271,1.2467654943466189,1.7386258840560913,0.5679767727851868,0.8959060907363892,0.8959060907363892,0.0,209.99696350097656,184.0,41953.609375,0.0,2582.4306640625,1.0,280.64215087890625,283.39337158203125,291.8138427734375,294.4682006835937,293.1499938964844,293.1499938964844,280.95001220703125,36130.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936640441417694,1.0,0.0,0.0,3.640345335006714,3.640369415283203,8.842569059197558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.18212890625,0.0,1523.4271240234375,1895.4371337890625,0.0,3741.85302734375,0.9032219648361206,1.0,0.0,3.0,1.0,0.0
12228840,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8722817301750183,0.5272170901298523,0.4779557287693023,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8796420693397522,0.5417376160621643,0.5159567594528198,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7777100801467896,0.3696708381175995,0.2618676424026489,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7405685186386108,0.3170236349105835,0.3052888512611389,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6370852589607239,0.1999007165431976,0.9253337383270264,284.88555908203125,284.95001220703125,300.8399963378906,288.85919189453125,298.718994140625,297.2005615234375,284.8870544433594,1.0,0.600959062576294,0.5952642560005188,0.5952642560005188,1.0,1.0,-2.98539137840271,1.2467654943466189,1.7386258840560913,0.5679767727851868,0.8959060907363892,0.8959060907363892,0.0,209.99696350097656,184.0,41953.609375,0.0,2582.4306640625,1.0,280.64215087890625,283.39337158203125,291.8138427734375,294.4682006835937,293.1499938964844,293.1499938964844,280.95001220703125,36130.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936640441417694,1.0,0.0,0.0,3.640345335006714,3.640369415283203,8.842569059197558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.18212890625,0.0,1523.4271240234375,1895.4371337890625,0.0,3741.85302734375,0.9032219648361206,1.0,0.0,3.0,1.0,0.0
12228900,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8776716589927673,0.5267595052719116,0.4770881235599518,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.886226236820221,0.543205201625824,0.5168981552124023,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7835872173309326,0.3708779513835907,0.2624036371707916,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7453840374946594,0.3176156878471374,0.3054699003696441,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.640998899936676,0.2000979781150818,0.924565613269806,285.0389099121094,284.95001220703125,300.8583374023437,288.8724975585937,298.7296142578125,297.2069091796875,285.049560546875,1.0,0.5975289940834045,0.5946846604347229,0.5946846604347229,1.0,1.0,-2.9854135513305664,1.246145725250244,1.7392678260803225,0.5672493577003479,0.8979730606079102,0.8979730606079102,0.0,204.02099609375,184.0,41215.625,0.0,2552.04931640625,1.0,280.8985290527344,283.58331298828125,291.78961181640625,294.3305969238281,293.1499938964844,293.1499938964844,280.95001220703125,36009.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263573288917542,1.0,0.0,0.0,3.640399694442749,3.640423536300659,8.842833381095261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.5556640625,0.0,1522.586669921875,1895.4371337890625,0.0,3647.707763671875,0.9031932353973388,1.0,0.0,3.0,1.0,0.0
12228960,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8841754198074341,0.5266607403755188,0.4766730368137359,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8938872814178467,0.5449880957603455,0.5182195901870728,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7904685139656067,0.3723686039447784,0.2631840407848358,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7511119842529297,0.3184518218040466,0.3059188425540924,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6457511186599731,0.2005084455013275,0.9248121380805968,285.1016540527344,284.95001220703125,300.8766784667969,288.8858947753906,298.7421569824219,297.2162170410156,285.1037292480469,1.0,0.594228208065033,0.5942138433456421,0.5942138433456421,1.0,1.0,-2.9882726669311523,1.2469159364700315,1.7413567304611206,0.5672873854637146,0.8996670842170715,0.8996670842170715,0.0,197.686264038086,172.0,41222.26171875,0.0,2525.1279296875,1.0,280.941650390625,283.6421203613281,291.8275756835937,294.41259765625,293.1499938964844,293.1499938964844,281.25,35897.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214118719100952,1.0,0.0,0.0,3.643338441848755,3.643362522125244,8.857116426952416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.05419921875,0.0,1525.0015869140625,1895.4371337890625,0.0,3602.182373046875,0.9037387371063232,1.0,0.0,3.0,1.0,0.0
12229020,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8993584513664246,0.5271070003509521,0.476374477148056,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9117922782897948,0.5491378307342529,0.521393895149231,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8062230944633484,0.375894159078598,0.2651141285896301,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.7646576166152954,0.320604532957077,0.3072631955146789,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.6572457551956177,0.2017729133367538,0.9272912740707396,285.34002685546875,284.95001220703125,300.913330078125,288.9129638671875,298.7697448730469,297.2386779785156,285.3421325683594,1.0,0.5879925489425659,0.5932721495628357,0.5932721495628357,1.0,1.0,-2.9986391067504883,1.250554084777832,1.7480850219726562,0.5684662461280823,0.906827449798584,0.906827449798584,0.0,184.7298278808593,160.0,40725.47265625,0.0,2478.2626953125,1.0,281.24176025390625,283.899658203125,291.8699951171875,294.4169311523437,293.1499938964844,293.1499938964844,280.95001220703125,35604.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098671674728394,1.0,0.0,0.0,3.6572766304016113,3.6573007106781006,8.925014753913274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.72265625,0.0,1538.3106689453125,1895.4371337890625,0.0,3495.370849609375,0.9066590070724488,1.0,0.0,3.0,1.0,0.0
12229080,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8993584513664246,0.5271070003509521,0.476374477148056,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9117922782897948,0.5491378307342529,0.521393895149231,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8062230944633484,0.375894159078598,0.2651141285896301,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.7646576166152954,0.320604532957077,0.3072631955146789,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.6572457551956177,0.2017729133367538,0.9272912740707396,285.34002685546875,284.95001220703125,300.913330078125,288.9129638671875,298.7697448730469,297.2386779785156,285.3421325683594,1.0,0.5879925489425659,0.5932721495628357,0.5932721495628357,1.0,1.0,-2.9986391067504883,1.250554084777832,1.7480850219726562,0.5684662461280823,0.906827449798584,0.906827449798584,0.0,184.7298278808593,160.0,40725.47265625,0.0,2478.2626953125,1.0,281.24176025390625,283.899658203125,291.8699951171875,294.4169311523437,293.1499938964844,293.1499938964844,280.95001220703125,35604.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098671674728394,1.0,0.0,0.0,3.6572766304016113,3.6573007106781006,8.925014753913274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.72265625,0.0,1538.3106689453125,1895.4371337890625,0.0,3495.370849609375,0.9066590070724488,1.0,0.0,3.0,1.0,0.0
12229140,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9148166179656982,0.5251244902610779,0.4749147593975067,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.931360960006714,0.5515666604042053,0.523795485496521,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8209996223449707,0.3781023025512695,0.2666465938091278,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.7786178588867188,0.3217784464359283,0.3082663416862488,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6692982316017151,0.2024540603160858,0.9292953610420228,285.1380920410156,284.95001220703125,300.95001220703125,288.9403991699219,298.7865600585937,297.24322509765625,285.136474609375,1.0,0.5818190574645996,0.5923304557800293,0.5923304557800293,1.0,1.0,-3.0052433013916016,1.2524486780166626,1.752794623374939,0.5690035223960876,0.9077033996582032,0.9077033996582032,0.0,172.8722686767578,148.0,41538.8203125,0.0,2429.7392578125,1.0,280.95770263671875,283.6671142578125,291.99237060546875,294.67236328125,293.1499938964844,293.1499938964844,280.6499938964844,35712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252299666404724,1.0,0.0,0.0,3.668874979019165,3.6688990592956543,8.98171208518761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.984375,0.0,1552.1103515625,1895.4371337890625,0.0,3637.343017578125,0.9092949032783508,1.0,0.0,3.0,1.0,0.0
12229200,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9148166179656982,0.5251244902610779,0.4749147593975067,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.931360960006714,0.5515666604042053,0.523795485496521,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8209996223449707,0.3781023025512695,0.2666465938091278,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.7786178588867188,0.3217784464359283,0.3082663416862488,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6692982316017151,0.2024540603160858,0.9292953610420228,285.1380920410156,284.95001220703125,300.95001220703125,288.9403991699219,298.7865600585937,297.24322509765625,285.136474609375,1.0,0.5818190574645996,0.5923304557800293,0.5923304557800293,1.0,1.0,-3.0052433013916016,1.2524486780166626,1.752794623374939,0.5690035223960876,0.9077033996582032,0.9077033996582032,0.0,172.8722686767578,148.0,41538.8203125,0.0,2429.7392578125,1.0,280.95770263671875,283.6671142578125,291.99237060546875,294.67236328125,293.1499938964844,293.1499938964844,280.6499938964844,35712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252299666404724,1.0,0.0,0.0,3.668874979019165,3.6688990592956543,8.98171208518761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.984375,0.0,1552.1103515625,1895.4371337890625,0.0,3637.343017578125,0.9092949032783508,1.0,0.0,3.0,1.0,0.0
12229260,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9401806592941284,0.5253176093101501,0.4740489423274994,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9593318700790404,0.5565629005432129,0.5273158550262451,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8424302935600281,0.3832811713218689,0.2693293392658233,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8007415533065796,0.3262113928794861,0.3111429512500763,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6901369094848633,0.2068710327148437,0.942383587360382,284.9547424316406,284.95001220703125,300.9824523925781,288.9682312011719,298.8166809082031,297.27264404296875,284.9547424316406,1.0,0.5766667127609253,0.5910506248474121,0.5910506248474121,1.0,1.0,-3.0308220386505127,1.262560248374939,1.7682616710662842,0.5730275511741638,0.9061274528503418,0.9061274528503418,0.0,158.4522705078125,151.0,42747.23828125,0.0,2402.63330078125,1.0,280.6580810546875,283.4412841796875,292.026123046875,294.79119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35901.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400830268859864,1.0,0.0,0.0,3.67294192314148,3.672966241836548,9.001635703498323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.12109375,0.0,1558.0977783203125,1895.4371337890625,0.0,3773.19970703125,0.9103322625160216,1.0,0.0,3.0,1.0,0.0
12229320,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9401806592941284,0.5253176093101501,0.4740489423274994,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9593318700790404,0.5565629005432129,0.5273158550262451,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8424302935600281,0.3832811713218689,0.2693293392658233,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8007415533065796,0.3262113928794861,0.3111429512500763,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6901369094848633,0.2068710327148437,0.942383587360382,284.9547424316406,284.95001220703125,300.9824523925781,288.9682312011719,298.8166809082031,297.27264404296875,284.9547424316406,1.0,0.5766667127609253,0.5910506248474121,0.5910506248474121,1.0,1.0,-3.0308220386505127,1.262560248374939,1.7682616710662842,0.5730275511741638,0.9061274528503418,0.9061274528503418,0.0,158.4522705078125,151.0,42747.23828125,0.0,2402.63330078125,1.0,280.6580810546875,283.4412841796875,292.026123046875,294.79119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35901.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400830268859864,1.0,0.0,0.0,3.67294192314148,3.672966241836548,9.001635703498323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.12109375,0.0,1558.0977783203125,1895.4371337890625,0.0,3773.19970703125,0.9103322625160216,1.0,0.0,3.0,1.0,0.0
12229380,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9507429003715516,0.5231107473373413,0.4722456037998199,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.97179913520813,0.5590808391571045,0.5298912525177002,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8536864519119263,0.3861216306686401,0.2714437246322632,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8117663860321045,0.3283139169216156,0.3133333325386047,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7012972831726074,0.2090959101915359,0.953340709209442,284.783935546875,284.95001220703125,301.0068054199219,288.9964904785156,298.82781982421875,297.27618408203125,284.7834777832031,1.0,0.5761396884918213,0.5897707939147949,0.5897707939147949,1.0,1.0,-3.050112009048462,1.269723653793335,1.7803882360458374,0.5760430097579956,0.9024646282196044,0.9024646282196044,0.0,152.81443786621094,154.0,43936.2734375,0.0,2409.0283203125,1.0,280.3580322265625,283.2218017578125,292.0470275878906,294.8905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36111.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529009461402892,1.0,0.0,0.0,3.669409036636353,3.669433116912842,8.984326314021018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.6962890625,0.0,1555.71142578125,1895.4371337890625,0.0,3889.058349609375,0.9096800684928894,1.0,0.0,3.0,1.0,0.0
12229440,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9507429003715516,0.5231107473373413,0.4722456037998199,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.97179913520813,0.5590808391571045,0.5298912525177002,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8536864519119263,0.3861216306686401,0.2714437246322632,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8117663860321045,0.3283139169216156,0.3133333325386047,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7012972831726074,0.2090959101915359,0.953340709209442,284.783935546875,284.95001220703125,301.0068054199219,288.9964904785156,298.82781982421875,297.27618408203125,284.7834777832031,1.0,0.5761396884918213,0.5897707939147949,0.5897707939147949,1.0,1.0,-3.050112009048462,1.269723653793335,1.7803882360458374,0.5760430097579956,0.9024646282196044,0.9024646282196044,0.0,152.81443786621094,154.0,43936.2734375,0.0,2409.0283203125,1.0,280.3580322265625,283.2218017578125,292.0470275878906,294.8905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36111.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529009461402892,1.0,0.0,0.0,3.669409036636353,3.669433116912842,8.984326314021018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.6962890625,0.0,1555.71142578125,1895.4371337890625,0.0,3889.058349609375,0.9096800684928894,1.0,0.0,3.0,1.0,0.0
12229500,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.9513570070266724,0.5215931534767151,0.4710274636745453,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.973640501499176,0.5598330497741699,0.5307445526123047,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.8556692004203796,0.3870736062526703,0.2721997499465942,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8134442567825317,0.3288508951663971,0.3139728009700775,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.7032058238983154,0.2096647173166275,0.956534504890442,284.6465759277344,284.95001220703125,301.0160827636719,289.0107727050781,298.82916259765625,297.2730712890625,284.6388854980469,1.0,0.5764844417572021,0.5891308784484863,0.5891308784484863,1.0,1.0,-3.055196046829224,1.2712502479553225,1.7839456796646118,0.5764826536178589,0.8991150856018066,0.8991150856018066,0.0,152.22120666503906,154.0,44829.24609375,0.0,2415.369873046875,1.0,280.1007995605469,283.042724609375,292.0799255371094,295.0333251953125,293.1499938964844,293.1499938964844,280.04998779296875,36247.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607595801353456,1.0,0.0,0.0,3.66441822052002,3.664442539215088,8.959904107541661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3369140625,0.0,1551.1297607421875,1895.4371337890625,0.0,3959.35400390625,0.9086189270019532,1.0,0.0,3.0,1.0,0.0
