time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9497449398040771,0.5198548436164856,0.4695169329643249,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.9735195636749268,0.5603150129318237,0.5312795639038086,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.8558459877967834,0.3877896964550018,0.2727539539337158,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.8133782744407654,0.3291277885437011,0.3143337368965149,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048889160156,0.7033425569534302,0.209953561425209,0.9584031701087952,284.6043395996094,284.95001220703125,301.0235290527344,289.025146484375,298.82794189453125,297.2674255371094,284.6036071777344,1.0,0.576987624168396,0.5883347392082214,0.5883347392082214,1.0,1.0,-3.0573742389678955,1.2712962627410889,1.7860779762268066,0.576079249382019,0.8963419198989868,0.8963419198989868,0.0,152.56687927246094,157.0,44946.67578125,0.0,2421.222412109375,1.0,280.0580444335937,282.9978942871094,292.065673828125,294.9750061035156,293.1499938964844,293.1499938964844,280.3500061035156,36361.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963601052761078,1.0,0.0,0.0,3.656667709350586,3.656691789627075,8.922042411541042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.919921875,0.0,1543.3067626953125,1895.4371337890625,0.0,3984.6201171875,0.9069982171058656,1.0,0.0,3.0,1.0,0.0
12229620,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9471551179885864,0.5185750126838684,0.4677756726741791,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9734792113304138,0.5627933144569397,0.5331481099128723,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8564447164535522,0.3904622197151184,0.2743358016014099,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8132861852645874,0.3304904103279114,0.3153698444366455,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7034017443656921,0.2109145373106002,0.962129533290863,284.79901123046875,284.95001220703125,301.0331115722656,289.05401611328125,298.831298828125,297.2695617675781,284.8011474609375,1.0,0.5786407589912415,0.5867425203323364,0.5867425203323364,1.0,1.0,-3.0651426315307617,1.2729064226150513,1.792236328125,0.5757954120635986,0.8958783745765686,0.8958783745765686,0.0,153.54052734375,160.0,44155.28515625,0.0,2440.814697265625,1.0,280.3422241210937,283.2321472167969,292.0094909667969,294.7951354980469,293.1499938964844,293.1499938964844,280.6499938964844,36246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503013491630554,1.0,0.0,0.0,3.646599054336548,3.646622896194458,8.872975740814582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.486328125,0.0,1531.227294921875,1895.4371337890625,0.0,3865.676513671875,0.9047008156776428,1.0,0.0,3.0,1.0,0.0
12229680,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9471551179885864,0.5185750126838684,0.4677756726741791,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9734792113304138,0.5627933144569397,0.5331481099128723,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8564447164535522,0.3904622197151184,0.2743358016014099,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8132861852645874,0.3304904103279114,0.3153698444366455,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7034017443656921,0.2109145373106002,0.962129533290863,284.79901123046875,284.95001220703125,301.0331115722656,289.05401611328125,298.831298828125,297.2695617675781,284.8011474609375,1.0,0.5786407589912415,0.5867425203323364,0.5867425203323364,1.0,1.0,-3.0651426315307617,1.2729064226150513,1.792236328125,0.5757954120635986,0.8958783745765686,0.8958783745765686,0.0,153.54052734375,160.0,44155.28515625,0.0,2440.814697265625,1.0,280.3422241210937,283.2321472167969,292.0094909667969,294.7951354980469,293.1499938964844,293.1499938964844,280.6499938964844,36246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503013491630554,1.0,0.0,0.0,3.646599054336548,3.646622896194458,8.872975740814582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.486328125,0.0,1531.227294921875,1895.4371337890625,0.0,3865.676513671875,0.9047008156776428,1.0,0.0,3.0,1.0,0.0
12229740,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9470354914665222,0.5189130306243896,0.4678090810775757,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9752757549285888,0.5666654706001282,0.5365126132965088,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.858890175819397,0.3943189084529876,0.2768459320068359,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8148068785667419,0.3327843248844147,0.3173410296440124,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7049837708473206,0.2125267684459686,0.968675136566162,285.0165405273437,284.95001220703125,301.0360412597656,289.0830078125,298.8392944335937,297.2838134765625,285.01885986328125,1.0,0.5814113020896912,0.5851502418518066,0.5851502418518066,1.0,1.0,-3.0824756622314453,1.2787595987319946,1.80371618270874,0.5776827931404114,0.8985307812690735,0.8985307812690735,0.0,154.3081817626953,163.0,43458.80078125,0.0,2477.439453125,1.0,280.6417541503906,283.4870300292969,292.0306701660156,294.7523498535156,293.1499938964844,293.1499938964844,280.95001220703125,36018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364861249923706,1.0,0.0,0.0,3.645132064819336,3.645155906677246,8.865838481142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.2841796875,0.0,1527.89892578125,1895.4371337890625,0.0,3740.4462890625,0.9042248129844666,1.0,0.0,3.0,1.0,0.0
12229800,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9470354914665222,0.5189130306243896,0.4678090810775757,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9752757549285888,0.5666654706001282,0.5365126132965088,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.858890175819397,0.3943189084529876,0.2768459320068359,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8148068785667419,0.3327843248844147,0.3173410296440124,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7049837708473206,0.2125267684459686,0.968675136566162,285.0165405273437,284.95001220703125,301.0360412597656,289.0830078125,298.8392944335937,297.2838134765625,285.01885986328125,1.0,0.5814113020896912,0.5851502418518066,0.5851502418518066,1.0,1.0,-3.0824756622314453,1.2787595987319946,1.80371618270874,0.5776827931404114,0.8985307812690735,0.8985307812690735,0.0,154.3081817626953,163.0,43458.80078125,0.0,2477.439453125,1.0,280.6417541503906,283.4870300292969,292.0306701660156,294.7523498535156,293.1499938964844,293.1499938964844,280.95001220703125,36018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364861249923706,1.0,0.0,0.0,3.645132064819336,3.645155906677246,8.865838481142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.2841796875,0.0,1527.89892578125,1895.4371337890625,0.0,3740.4462890625,0.9042248129844666,1.0,0.0,3.0,1.0,0.0
12229860,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.947295606136322,0.5199247598648071,0.4685878157615661,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9773002862930298,0.5712040066719055,0.5406357645988464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8616931438446045,0.3987790942192077,0.2798552215099334,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8166462779045105,0.3356066048145294,0.3198935389518738,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.706993043422699,0.2145807445049286,0.9774497151374816,285.2347717285156,284.95001220703125,301.03277587890625,289.11199951171875,298.84796142578125,297.3028564453125,285.237060546875,1.0,0.5851171612739563,0.5837377309799194,0.5837377309799194,1.0,1.0,-3.105599403381348,1.2873643636703491,1.818235158920288,0.5810932517051697,0.9041038751602172,0.9041038751602172,0.0,155.41427612304688,166.0,42840.67578125,0.0,2527.29345703125,1.0,280.9417724609375,283.74005126953125,292.0718994140625,294.75115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35746.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257181882858276,1.0,0.0,0.0,3.653796195983887,3.653820037841797,8.908035056265362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.91796875,0.0,1535.5006103515625,1895.4371337890625,0.0,3641.832763671875,0.9059786200523376,1.0,0.0,3.0,1.0,0.0
12229920,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.947295606136322,0.5199247598648071,0.4685878157615661,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9773002862930298,0.5712040066719055,0.5406357645988464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8616931438446045,0.3987790942192077,0.2798552215099334,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8166462779045105,0.3356066048145294,0.3198935389518738,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.706993043422699,0.2145807445049286,0.9774497151374816,285.2347717285156,284.95001220703125,301.03277587890625,289.11199951171875,298.84796142578125,297.3028564453125,285.237060546875,1.0,0.5851171612739563,0.5837377309799194,0.5837377309799194,1.0,1.0,-3.105599403381348,1.2873643636703491,1.818235158920288,0.5810932517051697,0.9041038751602172,0.9041038751602172,0.0,155.41427612304688,166.0,42840.67578125,0.0,2527.29345703125,1.0,280.9417724609375,283.74005126953125,292.0718994140625,294.75115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35746.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257181882858276,1.0,0.0,0.0,3.653796195983887,3.653820037841797,8.908035056265362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.91796875,0.0,1535.5006103515625,1895.4371337890625,0.0,3641.832763671875,0.9059786200523376,1.0,0.0,3.0,1.0,0.0
12229980,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.943529725074768,0.5187960863113403,0.4683068096637726,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.976154327392578,0.5741114020347595,0.5439873337745667,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8614680767059326,0.4019588828086853,0.2824450731277466,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8158093690872192,0.3374622464179992,0.3220677971839905,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7065078616142273,0.2159968912601471,0.9853484034538268,285.076416015625,284.95001220703125,301.0238037109375,289.140869140625,298.84454345703125,297.3057556152344,285.07568359375,1.0,0.5890976786613464,0.582325279712677,0.582325279712677,1.0,1.0,-3.124529361724853,1.2940311431884766,1.830498218536377,0.5837446451187134,0.9044859409332277,0.9044859409332277,0.0,158.07032775878906,169.0,43998.05859375,0.0,2577.916259765625,1.0,280.65777587890625,283.53240966796875,292.1935119628906,295.0199890136719,293.1499938964844,293.1499938964844,280.3500061035156,35821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940876603126526,1.0,0.0,0.0,3.66115140914917,3.661175489425659,8.943935654315283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.16162109375,0.0,1544.27294921875,1895.4371337890625,0.0,3780.412353515625,0.907645344734192,1.0,0.0,3.0,1.0,0.0
12230040,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.943529725074768,0.5187960863113403,0.4683068096637726,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.976154327392578,0.5741114020347595,0.5439873337745667,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8614680767059326,0.4019588828086853,0.2824450731277466,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8158093690872192,0.3374622464179992,0.3220677971839905,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7065078616142273,0.2159968912601471,0.9853484034538268,285.076416015625,284.95001220703125,301.0238037109375,289.140869140625,298.84454345703125,297.3057556152344,285.07568359375,1.0,0.5890976786613464,0.582325279712677,0.582325279712677,1.0,1.0,-3.124529361724853,1.2940311431884766,1.830498218536377,0.5837446451187134,0.9044859409332277,0.9044859409332277,0.0,158.07032775878906,169.0,43998.05859375,0.0,2577.916259765625,1.0,280.65777587890625,283.53240966796875,292.1935119628906,295.0199890136719,293.1499938964844,293.1499938964844,280.3500061035156,35821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940876603126526,1.0,0.0,0.0,3.66115140914917,3.661175489425659,8.943935654315283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.16162109375,0.0,1544.27294921875,1895.4371337890625,0.0,3780.412353515625,0.907645344734192,1.0,0.0,3.0,1.0,0.0
12230100,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9395695328712464,0.5175125598907471,0.4674582779407501,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.973921000957489,0.5748947858810425,0.5450133681297302,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8597680330276489,0.4030192196369171,0.2833629846572876,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.813936173915863,0.3379205465316772,0.3227254152297973,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7048206329345703,0.2163260877132415,0.987755000591278,284.9361877441406,284.95001220703125,301.017333984375,289.1551818847656,298.8382568359375,297.30108642578125,284.928466796875,1.0,0.5908653736114502,0.5816190242767334,0.5816190242767334,1.0,1.0,-3.129536390304565,1.2953665256500244,1.834169745445252,0.5840468406677246,0.903036892414093,0.903036892414093,0.0,160.04258728027344,169.0,44903.96875,0.0,2598.18017578125,1.0,280.40087890625,283.3497009277344,292.240234375,295.1904296875,293.1499938964844,293.1499938964844,280.3500061035156,35918.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511467218399048,1.0,0.0,0.0,3.662544488906861,3.6625685691833496,8.950743790592242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.47314453125,0.0,1546.56005859375,1895.4371337890625,0.0,3873.28662109375,0.9079833626747132,1.0,0.0,3.0,1.0,0.0
12230160,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9345605373382568,0.5159385800361633,0.4661965668201446,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9708061814308168,0.5753577351570129,0.5456278920173645,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8572935461997986,0.4038302302360534,0.2840421795845032,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8112989068031311,0.3381310701370239,0.3230933248996734,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7023695111274719,0.2164330333471298,0.9890393614768982,284.8901672363281,284.95001220703125,301.0096130371094,289.16943359375,298.8295593261719,297.29364013671875,284.8890991210937,1.0,0.5924062132835388,0.5807786583900452,0.5807786583900452,1.0,1.0,-3.131565809249878,1.2952121496200562,1.836353778839112,0.5835118889808655,0.902132511138916,0.902132511138916,0.0,162.3063201904297,172.0,45026.6484375,0.0,2614.237060546875,1.0,280.3580322265625,283.2996826171875,292.2279357910156,295.1415710449219,293.1499938964844,293.1499938964844,280.04998779296875,36002.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559497237205504,1.0,0.0,0.0,3.6617040634155273,3.6617281436920166,8.946635716711171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.63134765625,0.0,1546.2452392578125,1895.4371337890625,0.0,3916.400146484375,0.9078834652900696,1.0,0.0,3.0,1.0,0.0
12230220,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9241772294044496,0.5123836994171143,0.4633249342441559,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.9639950394630432,0.575745165348053,0.5463403463363647,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.8520747423171997,0.4050557613372803,0.2851178646087646,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8054753541946411,0.3381128311157226,0.3233948051929474,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.6969193816184998,0.2162227630615234,0.9895890355110168,284.6995544433594,284.95001220703125,300.9906921386719,289.1976318359375,298.8086853027344,297.2756652832031,284.69842529296875,1.0,0.5949331521987915,0.5790979862213135,0.5790979862213135,1.0,1.0,-3.131292819976806,1.2929396629333496,1.838353157043457,0.5814042091369629,0.8972002863883972,0.8972002863883972,0.0,166.84237670898438,175.0,45938.640625,0.0,2637.94482421875,1.0,280.0581359863281,283.06597900390625,292.2401123046875,295.21563720703125,293.1499938964844,293.1499938964844,280.3500061035156,36237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670406579971312,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.998046875,0.0,1538.9239501953125,1895.4371337890625,0.0,4015.093017578125,0.9062208533287048,1.0,0.0,3.0,1.0,0.0
12230280,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9241772294044496,0.5123836994171143,0.4633249342441559,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.9639950394630432,0.575745165348053,0.5463403463363647,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.8520747423171997,0.4050557613372803,0.2851178646087646,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8054753541946411,0.3381128311157226,0.3233948051929474,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.6969193816184998,0.2162227630615234,0.9895890355110168,284.6995544433594,284.95001220703125,300.9906921386719,289.1976318359375,298.8086853027344,297.2756652832031,284.69842529296875,1.0,0.5949331521987915,0.5790979862213135,0.5790979862213135,1.0,1.0,-3.131292819976806,1.2929396629333496,1.838353157043457,0.5814042091369629,0.8972002863883972,0.8972002863883972,0.0,166.84237670898438,175.0,45938.640625,0.0,2637.94482421875,1.0,280.0581359863281,283.06597900390625,292.2401123046875,295.21563720703125,293.1499938964844,293.1499938964844,280.3500061035156,36237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670406579971312,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.998046875,0.0,1538.9239501953125,1895.4371337890625,0.0,4015.093017578125,0.9062208533287048,1.0,0.0,3.0,1.0,0.0
12230340,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9174469113349916,0.510963499546051,0.4615260660648346,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9598517417907716,0.577644407749176,0.5477088093757629,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8494141697883606,0.4075951278209686,0.2866336405277252,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8018583059310913,0.3389745354652405,0.3239909708499908,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6934313178062439,0.2165340930223465,0.9904677271842957,284.8836669921875,284.95001220703125,300.9674987792969,289.22528076171875,298.7951965332031,297.2728881835937,284.8854064941406,1.0,0.5972191691398621,0.5774173140525818,0.5774173140525818,1.0,1.0,-3.13435697555542,1.2921565771102903,1.8422003984451287,0.5798113942146301,0.897794246673584,0.897794246673584,0.0,170.09889221191406,178.0,45059.39453125,0.0,2661.4052734375,1.0,280.3422241210937,283.2905578613281,292.1807556152344,295.0259094238281,293.1499938964844,293.1499938964844,280.6499938964844,36121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537453055381776,1.0,0.0,0.0,3.6481916904449454,3.648215770721436,8.880729183147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.814453125,0.0,1532.0650634765625,1895.4371337890625,0.0,3896.63916015625,0.9049695730209352,1.0,0.0,3.0,1.0,0.0
12230400,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9174469113349916,0.510963499546051,0.4615260660648346,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9598517417907716,0.577644407749176,0.5477088093757629,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8494141697883606,0.4075951278209686,0.2866336405277252,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8018583059310913,0.3389745354652405,0.3239909708499908,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6934313178062439,0.2165340930223465,0.9904677271842957,284.8836669921875,284.95001220703125,300.9674987792969,289.22528076171875,298.7951965332031,297.2728881835937,284.8854064941406,1.0,0.5972191691398621,0.5774173140525818,0.5774173140525818,1.0,1.0,-3.13435697555542,1.2921565771102903,1.8422003984451287,0.5798113942146301,0.897794246673584,0.897794246673584,0.0,170.09889221191406,178.0,45059.39453125,0.0,2661.4052734375,1.0,280.3422241210937,283.2905578613281,292.1807556152344,295.0259094238281,293.1499938964844,293.1499938964844,280.6499938964844,36121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537453055381776,1.0,0.0,0.0,3.6481916904449454,3.648215770721436,8.880729183147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.814453125,0.0,1532.0650634765625,1895.4371337890625,0.0,3896.63916015625,0.9049695730209352,1.0,0.0,3.0,1.0,0.0
12230460,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9154233336448668,0.5112545490264893,0.4615432620048523,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.959722936153412,0.5810880064964294,0.5506887435913086,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8502326011657715,0.4114673733711242,0.2891674041748047,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8016800880432129,0.3409419655799866,0.3256674408912658,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6931609511375427,0.2177298963069915,0.9951484799385072,285.0928649902344,284.95001220703125,300.9405517578125,289.2522888183594,298.7896423339844,297.2846984863281,285.0948791503906,1.0,0.600143551826477,0.5761091113090515,0.5761091113090515,1.0,1.0,-3.1486401557922363,1.2967860698699951,1.8518540859222408,0.5811969637870789,0.9014086127281188,0.9014086127281188,0.0,171.9244842529297,181.0,44299.33984375,0.0,2699.5126953125,1.0,280.64178466796875,283.5377197265625,292.19921875,294.9759826660156,293.1499938964844,293.1499938964844,280.3500061035156,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398033618927002,1.0,0.0,0.0,3.6511576175689697,3.651181697845459,8.895174232748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.62744140625,0.0,1533.715087890625,1895.4371337890625,0.0,3770.65673828125,0.9054893851280212,1.0,0.0,3.0,1.0,0.0
12230520,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9154233336448668,0.5112545490264893,0.4615432620048523,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.959722936153412,0.5810880064964294,0.5506887435913086,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8502326011657715,0.4114673733711242,0.2891674041748047,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8016800880432129,0.3409419655799866,0.3256674408912658,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6931609511375427,0.2177298963069915,0.9951484799385072,285.0928649902344,284.95001220703125,300.9405517578125,289.2522888183594,298.7896423339844,297.2846984863281,285.0948791503906,1.0,0.600143551826477,0.5761091113090515,0.5761091113090515,1.0,1.0,-3.1486401557922363,1.2967860698699951,1.8518540859222408,0.5811969637870789,0.9014086127281188,0.9014086127281188,0.0,171.9244842529297,181.0,44299.33984375,0.0,2699.5126953125,1.0,280.64178466796875,283.5377197265625,292.19921875,294.9759826660156,293.1499938964844,293.1499938964844,280.3500061035156,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398033618927002,1.0,0.0,0.0,3.6511576175689697,3.651181697845459,8.895174232748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.62744140625,0.0,1533.715087890625,1895.4371337890625,0.0,3770.65673828125,0.9054893851280212,1.0,0.0,3.0,1.0,0.0
12230580,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.911526381969452,0.509772777557373,0.4608950316905975,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.957970142364502,0.5832329988479614,0.5532819032669067,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8497320413589478,0.414329320192337,0.2915099859237671,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8003001809120178,0.3422190845012665,0.327257364988327,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.691971480846405,0.2185580730438232,1.0002111196517944,284.9312438964844,284.95001220703125,300.9102783203125,289.27850341796875,298.775390625,297.2842712402344,284.930419921875,1.0,0.6033501029014587,0.5748008489608765,0.5748008489608765,1.0,1.0,-3.161806106567383,1.300872802734375,1.860933303833008,0.5825576186180115,0.8998290300369263,0.8998290300369263,0.0,174.62770080566406,184.0,45365.0625,0.0,2740.40283203125,1.0,280.3578186035156,283.32940673828125,292.3161926269531,295.23028564453125,293.1499938964844,293.1499938964844,280.6499938964844,36007.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517111778259276,1.0,0.0,0.0,3.651645421981812,3.651669502258301,8.897550856090675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.86474609375,0.0,1535.0543212890625,1895.4371337890625,0.0,3878.36474609375,0.9056432247161864,1.0,0.0,3.0,1.0,0.0
12230640,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.911526381969452,0.509772777557373,0.4608950316905975,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.957970142364502,0.5832329988479614,0.5532819032669067,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8497320413589478,0.414329320192337,0.2915099859237671,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8003001809120178,0.3422190845012665,0.327257364988327,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.691971480846405,0.2185580730438232,1.0002111196517944,284.9312438964844,284.95001220703125,300.9102783203125,289.27850341796875,298.775390625,297.2842712402344,284.930419921875,1.0,0.6033501029014587,0.5748008489608765,0.5748008489608765,1.0,1.0,-3.161806106567383,1.300872802734375,1.860933303833008,0.5825576186180115,0.8998290300369263,0.8998290300369263,0.0,174.62770080566406,184.0,45365.0625,0.0,2740.40283203125,1.0,280.3578186035156,283.32940673828125,292.3161926269531,295.23028564453125,293.1499938964844,293.1499938964844,280.6499938964844,36007.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517111778259276,1.0,0.0,0.0,3.651645421981812,3.651669502258301,8.897550856090675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.86474609375,0.0,1535.0543212890625,1895.4371337890625,0.0,3878.36474609375,0.9056432247161864,1.0,0.0,3.0,1.0,0.0
12230700,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.908639430999756,0.5092194080352783,0.4601616561412811,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.95614355802536,0.584351658821106,0.5541762709617615,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.848711371421814,0.4158329963684082,0.2924584448337555,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7988317012786865,0.3428494930267334,0.3277913928031921,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6906522512435913,0.2189322859048843,1.0018428564071655,285.0653991699219,284.95001220703125,300.8940734863281,289.2912902832031,298.7679443359375,297.2843017578125,285.0733337402344,1.0,0.6048216223716736,0.5741467475891113,0.5741467475891113,1.0,1.0,-3.1657400131225586,1.301748275756836,1.863991856575012,0.5825409889221191,0.901881992816925,0.901881992816925,0.0,176.33201599121094,184.0,44599.5625,0.0,2757.532958984375,1.0,280.6013488769531,283.5008239746094,292.2650146484375,295.04473876953125,293.1499938964844,293.1499938964844,280.6499938964844,35921.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457977414131165,1.0,0.0,0.0,3.653053045272827,3.653077125549317,8.904411856747174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1796875,0.0,1535.97900390625,1895.4371337890625,0.0,3825.027099609375,0.9059519171714784,1.0,0.0,3.0,1.0,0.0
12230760,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9070948362350464,0.5092031955718994,0.4600175023078918,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9554757475852966,0.5858959555625916,0.5555167198181152,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.848669171333313,0.4177075624465942,0.2936933040618896,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7982968688011169,0.3437550961971283,0.3285842835903168,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6901642680168152,0.2195041477680206,1.004234790802002,285.11749267578125,284.95001220703125,300.8772277832031,289.3038330078125,298.7626342773437,297.2886047363281,285.1192321777344,1.0,0.6064110398292542,0.5733562111854553,0.5733562111854553,1.0,1.0,-3.172487258911133,1.303694486618042,1.8687927722930908,0.5829450488090515,0.9035623669624328,0.9035623669624328,0.0,177.585205078125,187.0,44589.17578125,0.0,2777.9619140625,1.0,280.6423034667969,283.5530700683594,292.2763977050781,295.0889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35834.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942621648311615,1.0,0.0,0.0,3.656933307647705,3.6569573879241934,8.923338441491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.8232421875,0.0,1539.6572265625,1895.4371337890625,0.0,3796.255615234375,0.9067314267158508,1.0,0.0,3.0,1.0,0.0
12230820,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9026501178741456,0.5074803829193115,0.4590806663036346,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9527235627174376,0.5876507759094238,0.5576956868171692,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8474568724632263,0.4203917682170868,0.2958875298500061,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7961474061012268,0.3447726368904114,0.329915851354599,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6882619857788086,0.2201288789510727,1.008417725563049,284.9515075683594,284.95001220703125,300.841796875,289.32818603515625,298.74383544921875,297.28485107421875,284.9505615234375,1.0,0.6095411777496338,0.5717751979827881,0.5717751979827881,1.0,1.0,-3.183260202407837,1.3063008785247805,1.8769594430923464,0.5833349823951721,0.9022186994552612,0.9022186994552612,0.0,180.74420166015625,190.0,45629.59765625,0.0,2817.021484375,1.0,280.3577575683594,283.340576171875,292.3665771484375,295.3031616210937,293.1499938964844,293.1499938964844,280.04998779296875,35956.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95414137840271,1.0,0.0,0.0,3.659296751022339,3.659320831298828,8.934876518651436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.77587890625,0.0,1543.21337890625,1895.4371337890625,0.0,3900.193115234375,0.9073182940483092,1.0,0.0,3.0,1.0,0.0
12230880,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9026501178741456,0.5074803829193115,0.4590806663036346,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9527235627174376,0.5876507759094238,0.5576956868171692,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8474568724632263,0.4203917682170868,0.2958875298500061,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7961474061012268,0.3447726368904114,0.329915851354599,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6882619857788086,0.2201288789510727,1.008417725563049,284.9515075683594,284.95001220703125,300.841796875,289.32818603515625,298.74383544921875,297.28485107421875,284.9505615234375,1.0,0.6095411777496338,0.5717751979827881,0.5717751979827881,1.0,1.0,-3.183260202407837,1.3063008785247805,1.8769594430923464,0.5833349823951721,0.9022186994552612,0.9022186994552612,0.0,180.74420166015625,190.0,45629.59765625,0.0,2817.021484375,1.0,280.3577575683594,283.340576171875,292.3665771484375,295.3031616210937,293.1499938964844,293.1499938964844,280.04998779296875,35956.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95414137840271,1.0,0.0,0.0,3.659296751022339,3.659320831298828,8.934876518651436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.77587890625,0.0,1543.21337890625,1895.4371337890625,0.0,3900.193115234375,0.9073182940483092,1.0,0.0,3.0,1.0,0.0
12230940,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8956100940704346,0.5044035911560059,0.4567130506038666,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9470605850219728,0.5880683660507202,0.5585017204284668,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8439871072769165,0.422047883272171,0.2972965538501739,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7917025089263916,0.3448598086833954,0.3303465247154236,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.6841949224472046,0.2200095653533935,1.009406805038452,284.7697448730469,284.95001220703125,300.8045349121094,289.3514404296875,298.7174072265625,297.2698974609375,284.7686767578125,1.0,0.6120426058769226,0.5701941847801208,0.5701941847801208,1.0,1.0,-3.184792280197144,1.304803490638733,1.8799887895584104,0.5816428661346436,0.8982824087142944,0.8982824087142944,0.0,184.9330291748047,193.0,46703.078125,0.0,2842.923828125,1.0,280.0581970214844,283.1155700683594,292.3973083496094,295.4158020019531,293.1499938964844,293.1499938964844,280.3500061035156,36160.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966354489326477,1.0,0.0,0.0,3.6539173126220703,3.653941154479981,8.908625090953137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.34033203125,0.0,1538.736083984375,1895.4371337890625,0.0,4009.023681640625,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
12231000,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8956100940704346,0.5044035911560059,0.4567130506038666,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9470605850219728,0.5880683660507202,0.5585017204284668,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8439871072769165,0.422047883272171,0.2972965538501739,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7917025089263916,0.3448598086833954,0.3303465247154236,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.6841949224472046,0.2200095653533935,1.009406805038452,284.7697448730469,284.95001220703125,300.8045349121094,289.3514404296875,298.7174072265625,297.2698974609375,284.7686767578125,1.0,0.6120426058769226,0.5701941847801208,0.5701941847801208,1.0,1.0,-3.184792280197144,1.304803490638733,1.8799887895584104,0.5816428661346436,0.8982824087142944,0.8982824087142944,0.0,184.9330291748047,193.0,46703.078125,0.0,2842.923828125,1.0,280.0581970214844,283.1155700683594,292.3973083496094,295.4158020019531,293.1499938964844,293.1499938964844,280.3500061035156,36160.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966354489326477,1.0,0.0,0.0,3.6539173126220703,3.653941154479981,8.908625090953137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.34033203125,0.0,1538.736083984375,1895.4371337890625,0.0,4009.023681640625,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
12231060,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8906351923942566,0.5031653642654419,0.4551378190517425,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.94331032037735,0.5897840857505798,0.5597414970397949,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8421276211738586,0.4248679876327514,0.2990294694900512,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7887251377105713,0.3456832766532898,0.3309373557567596,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6813228130340576,0.220314547419548,1.0103638172149658,284.94366455078125,284.95001220703125,300.7658996582031,289.3735046386719,298.6986389160156,297.26837158203125,284.9452819824219,1.0,0.6143124103546143,0.568702757358551,0.568702757358551,1.0,1.0,-3.1883208751678467,1.3043135404586792,1.884007215499878,0.5802648067474365,0.8995994329452515,0.8995994329452515,0.0,188.15118408203125,196.0,45688.59765625,0.0,2867.705810546875,1.0,280.3421936035156,283.3291015625,292.3351135253906,295.2233581542969,293.1499938964844,293.1499938964844,280.6499938964844,36040.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545816779136658,1.0,0.0,0.0,3.651599645614624,3.651623725891113,8.89732802988874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.927734375,0.0,1535.2535400390625,1895.4371337890625,0.0,3904.142333984375,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12231120,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8906351923942566,0.5031653642654419,0.4551378190517425,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.94331032037735,0.5897840857505798,0.5597414970397949,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8421276211738586,0.4248679876327514,0.2990294694900512,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7887251377105713,0.3456832766532898,0.3309373557567596,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6813228130340576,0.220314547419548,1.0103638172149658,284.94366455078125,284.95001220703125,300.7658996582031,289.3735046386719,298.6986389160156,297.26837158203125,284.9452819824219,1.0,0.6143124103546143,0.568702757358551,0.568702757358551,1.0,1.0,-3.1883208751678467,1.3043135404586792,1.884007215499878,0.5802648067474365,0.8995994329452515,0.8995994329452515,0.0,188.15118408203125,196.0,45688.59765625,0.0,2867.705810546875,1.0,280.3421936035156,283.3291015625,292.3351135253906,295.2233581542969,293.1499938964844,293.1499938964844,280.6499938964844,36040.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545816779136658,1.0,0.0,0.0,3.651599645614624,3.651623725891113,8.89732802988874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.927734375,0.0,1535.2535400390625,1895.4371337890625,0.0,3904.142333984375,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12231180,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8890633583068848,0.5035381317138672,0.4552405476570129,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9431391954421996,0.5929690599441528,0.5624897480010986,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8430835604667664,0.4289562404155731,0.3017204403877258,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7885662913322449,0.3475443422794342,0.3325262367725372,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6810809969902039,0.221440851688385,1.014797329902649,285.1483459472656,284.95001220703125,300.72637939453125,289.3943176269531,298.6880187988281,297.2806396484375,285.15020751953125,1.0,0.6171765923500061,0.5672112703323364,0.5672112703323364,1.0,1.0,-3.2022159099578857,1.3083564043045044,1.893859505653381,0.5811610221862793,0.9039244651794434,0.9039244651794434,0.0,190.04920959472656,199.0,44897.140625,0.0,2906.85888671875,1.0,280.6417541503906,283.57196044921875,292.3447265625,295.16259765625,293.1499938964844,293.1499938964844,280.3500061035156,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941338300704956,1.0,0.0,0.0,3.657545566558838,3.657569646835327,8.926326700020581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.74169921875,0.0,1540.241455078125,1895.4371337890625,0.0,3784.60693359375,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12231240,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8890633583068848,0.5035381317138672,0.4552405476570129,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9431391954421996,0.5929690599441528,0.5624897480010986,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8430835604667664,0.4289562404155731,0.3017204403877258,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7885662913322449,0.3475443422794342,0.3325262367725372,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6810809969902039,0.221440851688385,1.014797329902649,285.1483459472656,284.95001220703125,300.72637939453125,289.3943176269531,298.6880187988281,297.2806396484375,285.15020751953125,1.0,0.6171765923500061,0.5672112703323364,0.5672112703323364,1.0,1.0,-3.2022159099578857,1.3083564043045044,1.893859505653381,0.5811610221862793,0.9039244651794434,0.9039244651794434,0.0,190.04920959472656,199.0,44897.140625,0.0,2906.85888671875,1.0,280.6417541503906,283.57196044921875,292.3447265625,295.16259765625,293.1499938964844,293.1499938964844,280.3500061035156,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941338300704956,1.0,0.0,0.0,3.657545566558838,3.657569646835327,8.926326700020581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.74169921875,0.0,1540.241455078125,1895.4371337890625,0.0,3784.60693359375,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12231300,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8882074952125549,0.5031628012657166,0.4553124904632568,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.943005919456482,0.5941711068153381,0.5639517307281494,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8435367941856384,0.4306885004043579,0.3031306564807892,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7885011434555054,0.3482923507690429,0.333434522151947,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6810400485992432,0.2219338119029998,1.0176421403884888,285.02593994140625,284.95001220703125,300.7064208984375,289.4042358398437,298.6803894042969,297.2830505371094,285.0191345214844,1.0,0.6187949776649475,0.5664655566215515,0.5664655566215515,1.0,1.0,-3.2102746963500977,1.3108363151550293,1.8994383811950684,0.5819492340087891,0.903264343738556,0.903264343738556,0.0,191.12782287597656,199.0,45823.96875,0.0,2929.5732421875,1.0,280.3984069824219,283.40753173828125,292.4352722167969,295.4078674316406,293.1499938964844,293.1499938964844,280.3500061035156,35870.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486820101737976,1.0,0.0,0.0,3.6602487564086914,3.6602728366851807,8.939525741880061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.6552734375,0.0,1543.6300048828125,1895.4371337890625,0.0,3851.0810546875,0.9074471592903136,1.0,0.0,3.0,1.0,0.0
12231360,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8859322667121887,0.5021589994430542,0.4546773433685303,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9413692951202391,0.5948117971420288,0.5648126006126404,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8428331017494202,0.431974709033966,0.3041826784610748,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7873063683509827,0.3486784994602203,0.3339926898479461,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6799945831298828,0.2221660763025283,1.019447922706604,284.9871826171875,284.95001220703125,300.6864318847656,289.4137878417969,298.6693420410156,297.2798767089844,284.98638916015625,1.0,0.6202793121337891,0.5656911134719849,0.5656911134719849,1.0,1.0,-3.214660406112671,1.3116544485092163,1.9030059576034544,0.5819079875946045,0.90308278799057,0.90308278799057,0.0,192.8407745361328,202.0,46015.515625,0.0,2948.154296875,1.0,280.3578186035156,283.3641662597656,292.4523620605469,295.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,35924.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533515572547911,1.0,0.0,0.0,3.66106390953064,3.661087989807129,8.943508760239638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.28271484375,0.0,1544.9462890625,1895.4371337890625,0.0,3893.10498046875,0.9076939821243286,1.0,0.0,3.0,1.0,0.0
