time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8797805905342102,0.4992943406105041,0.4525162875652313,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9362183809280396,0.5951636433601379,0.5655807852745056,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8400408029556274,0.4338496029376983,0.3057548701763153,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7834705114364624,0.348787397146225,0.3344578742980957,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6765142679214478,0.2220883667469024,1.0206613540649414,284.80926513671875,284.95001220703125,300.6465759277344,289.4318542480469,298.6426696777344,297.26617431640625,284.8081970214844,1.0,0.6227834820747375,0.5641421675682068,0.5641421675682068,1.0,1.0,-3.2169034481048584,1.310409426689148,1.906494140625,0.5803316831588745,0.8997167348861694,0.8997167348861694,0.0,196.93972778320312,205.0,47166.21484375,0.0,2975.37353515625,1.0,280.05816650390625,283.1429138183594,292.4834289550781,295.5315246582031,293.1499938964844,293.1499938964844,279.75,36113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668774604797364,1.0,0.0,0.0,3.657468557357788,3.657492637634277,8.925950396587723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.25927734375,0.0,1542.3409423828125,1895.4371337890625,0.0,4013.64990234375,0.907011330127716,1.0,0.0,3.0,1.0,0.0
12231480,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8797805905342102,0.4992943406105041,0.4525162875652313,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9362183809280396,0.5951636433601379,0.5655807852745056,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8400408029556274,0.4338496029376983,0.3057548701763153,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7834705114364624,0.348787397146225,0.3344578742980957,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6765142679214478,0.2220883667469024,1.0206613540649414,284.80926513671875,284.95001220703125,300.6465759277344,289.4318542480469,298.6426696777344,297.26617431640625,284.8081970214844,1.0,0.6227834820747375,0.5641421675682068,0.5641421675682068,1.0,1.0,-3.2169034481048584,1.310409426689148,1.906494140625,0.5803316831588745,0.8997167348861694,0.8997167348861694,0.0,196.93972778320312,205.0,47166.21484375,0.0,2975.37353515625,1.0,280.05816650390625,283.1429138183594,292.4834289550781,295.5315246582031,293.1499938964844,293.1499938964844,279.75,36113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668774604797364,1.0,0.0,0.0,3.657468557357788,3.657492637634277,8.925950396587723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.25927734375,0.0,1542.3409423828125,1895.4371337890625,0.0,4013.64990234375,0.907011330127716,1.0,0.0,3.0,1.0,0.0
12231540,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8729204535484314,0.4958453774452209,0.4497166872024536,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9300639033317566,0.5947534441947937,0.5655262470245361,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.8365660905838013,0.4351839125156402,0.3068886995315552,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.7788453698158264,0.3483127057552337,0.3343066275119781,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.6721790432929993,0.221486747264862,1.019325613975525,284.62799072265625,284.95001220703125,300.60723876953125,289.4484558105469,298.6133728027344,297.2478942871094,284.6268615722656,1.0,0.6246275901794434,0.5625932812690735,0.5625932812690735,1.0,1.0,-3.21305251121521,1.3064802885055542,1.906572222709656,0.5773786902427673,0.8939047455787659,0.8939047455787659,0.0,201.23895263671875,208.0,48206.1796875,0.0,2990.841796875,1.0,279.7582397460937,282.9215087890625,292.4913330078125,295.6099548339844,293.1499938964844,293.1499938964844,280.04998779296875,36349.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780066013336182,1.0,0.0,0.0,3.6451265811920166,3.645150661468506,8.865812333169742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.51416015625,0.0,1530.364990234375,1895.4371337890625,0.0,4111.3720703125,0.9044106602668762,1.0,0.0,3.0,1.0,0.0
12231600,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8729204535484314,0.4958453774452209,0.4497166872024536,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9300639033317566,0.5947534441947937,0.5655262470245361,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.8365660905838013,0.4351839125156402,0.3068886995315552,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.7788453698158264,0.3483127057552337,0.3343066275119781,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.6721790432929993,0.221486747264862,1.019325613975525,284.62799072265625,284.95001220703125,300.60723876953125,289.4484558105469,298.6133728027344,297.2478942871094,284.6268615722656,1.0,0.6246275901794434,0.5625932812690735,0.5625932812690735,1.0,1.0,-3.21305251121521,1.3064802885055542,1.906572222709656,0.5773786902427673,0.8939047455787659,0.8939047455787659,0.0,201.23895263671875,208.0,48206.1796875,0.0,2990.841796875,1.0,279.7582397460937,282.9215087890625,292.4913330078125,295.6099548339844,293.1499938964844,293.1499938964844,280.04998779296875,36349.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780066013336182,1.0,0.0,0.0,3.6451265811920166,3.645150661468506,8.865812333169742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.51416015625,0.0,1530.364990234375,1895.4371337890625,0.0,4111.3720703125,0.9044106602668762,1.0,0.0,3.0,1.0,0.0
12231660,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8684365749359131,0.4943884909152984,0.4479292631149292,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9263643026351928,0.5958619713783264,0.5661564469337463,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8349770903587341,0.4378793835639953,0.3085077106952667,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.7759972810745239,0.3487419188022613,0.3344945013523102,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6693450212478638,0.2214500606060028,1.0186203718185425,284.80035400390625,284.95001220703125,300.5689392089844,289.4635314941406,298.59423828125,297.2452697753906,284.80194091796875,1.0,0.6263309717178345,0.561219334602356,0.561219334602356,1.0,1.0,-3.2129714488983154,1.3044577836990356,1.90851366519928,0.57526034116745,0.893298864364624,0.893298864364624,0.0,204.30455017089844,211.0,47110.58203125,0.0,3007.504150390625,1.0,280.0421142578125,283.13592529296875,292.4228820800781,295.4029541015625,293.1499938964844,293.1499938964844,280.3500061035156,36245.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657742381095886,1.0,0.0,0.0,3.635168075561523,3.6351919174194336,8.817435741548252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.61181640625,0.0,1518.560302734375,1895.4371337890625,0.0,4003.8876953125,0.9021432995796204,1.0,0.0,3.0,1.0,0.0
12231720,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8684365749359131,0.4943884909152984,0.4479292631149292,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9263643026351928,0.5958619713783264,0.5661564469337463,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8349770903587341,0.4378793835639953,0.3085077106952667,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.7759972810745239,0.3487419188022613,0.3344945013523102,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6693450212478638,0.2214500606060028,1.0186203718185425,284.80035400390625,284.95001220703125,300.5689392089844,289.4635314941406,298.59423828125,297.2452697753906,284.80194091796875,1.0,0.6263309717178345,0.561219334602356,0.561219334602356,1.0,1.0,-3.2129714488983154,1.3044577836990356,1.90851366519928,0.57526034116745,0.893298864364624,0.893298864364624,0.0,204.30455017089844,211.0,47110.58203125,0.0,3007.504150390625,1.0,280.0421142578125,283.13592529296875,292.4228820800781,295.4029541015625,293.1499938964844,293.1499938964844,280.3500061035156,36245.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657742381095886,1.0,0.0,0.0,3.635168075561523,3.6351919174194336,8.817435741548252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.61181640625,0.0,1518.560302734375,1895.4371337890625,0.0,4003.8876953125,0.9021432995796204,1.0,0.0,3.0,1.0,0.0
12231780,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8670170307159424,0.4945251643657684,0.4478304386138916,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9260970950126648,0.5984998941421509,0.5683863162994385,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8359735012054443,0.441882461309433,0.3111372590065002,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7757580280303955,0.3502616286277771,0.3357552587985992,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6689649224281311,0.2222900539636612,1.021730661392212,284.99664306640625,284.95001220703125,300.5321655273437,289.47705078125,298.5845642089844,297.2569274902344,284.9985046386719,1.0,0.6287099123001099,0.5598453879356384,0.5598453879356384,1.0,1.0,-3.2239415645599365,1.3072446584701538,1.9166969060897827,0.5755508542060852,0.8955299258232117,0.8955299258232117,0.0,206.0513458251953,214.0,46120.5390625,0.0,3040.4287109375,1.0,280.34161376953125,283.371826171875,292.42462158203125,295.32342529296875,293.1499938964844,293.1499938964844,280.6499938964844,36037.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521090388298036,1.0,0.0,0.0,3.6330888271331774,3.633112668991089,8.807351150608156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.337890625,0.0,1514.713134765625,1895.4371337890625,0.0,3881.942138671875,0.9015421271324158,1.0,0.0,3.0,1.0,0.0
12231840,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8670170307159424,0.4945251643657684,0.4478304386138916,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9260970950126648,0.5984998941421509,0.5683863162994385,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8359735012054443,0.441882461309433,0.3111372590065002,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7757580280303955,0.3502616286277771,0.3357552587985992,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6689649224281311,0.2222900539636612,1.021730661392212,284.99664306640625,284.95001220703125,300.5321655273437,289.47705078125,298.5845642089844,297.2569274902344,284.9985046386719,1.0,0.6287099123001099,0.5598453879356384,0.5598453879356384,1.0,1.0,-3.2239415645599365,1.3072446584701538,1.9166969060897827,0.5755508542060852,0.8955299258232117,0.8955299258232117,0.0,206.0513458251953,214.0,46120.5390625,0.0,3040.4287109375,1.0,280.34161376953125,283.371826171875,292.42462158203125,295.32342529296875,293.1499938964844,293.1499938964844,280.6499938964844,36037.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521090388298036,1.0,0.0,0.0,3.6330888271331774,3.633112668991089,8.807351150608156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.337890625,0.0,1514.713134765625,1895.4371337890625,0.0,3881.942138671875,0.9015421271324158,1.0,0.0,3.0,1.0,0.0
12231900,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8666261434555054,0.4948543012142181,0.4480229914188385,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.926342248916626,0.600102424621582,0.5697861313819885,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8367647528648376,0.4441370964050293,0.3126353621482849,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7759655714035034,0.3512541353702545,0.3366189897060394,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6691360473632812,0.2229242324829101,1.0242998600006104,285.14111328125,284.95001220703125,300.5144958496094,289.48321533203125,298.5814208984375,297.26495361328125,285.1490783691406,1.0,0.6301629543304443,0.559158444404602,0.559158444404602,1.0,1.0,-3.2317824363708496,1.309651255607605,1.922131061553955,0.5762104988098145,0.8982099890708923,0.8982099890708923,0.0,206.8767852783203,214.0,45232.68359375,0.0,3061.744140625,1.0,280.5982971191406,283.5529479980469,292.4111328125,295.2031555175781,293.1499938964844,293.1499938964844,280.6499938964844,35899.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439076781272888,1.0,0.0,0.0,3.635378837585449,3.63540267944336,8.818457786219369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.00634765625,0.0,1516.2161865234375,1895.4371337890625,0.0,3807.91552734375,0.9019938707351683,1.0,0.0,3.0,1.0,0.0
12231960,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8665472269058228,0.4953365325927734,0.4484567642211914,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.926931083202362,0.6018655896186829,0.5714243650436401,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8378263711929321,0.4465406835079193,0.3142922818660736,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7764517664909363,0.3523824214935303,0.3376596570014953,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.6695945262908936,0.2236864566802978,1.0275790691375732,285.1953125,284.95001220703125,300.49737548828125,289.4889831542969,298.57928466796875,297.2743835449219,285.1972045898437,1.0,0.6318086385726929,0.5584139823913574,0.5584139823913574,1.0,1.0,-3.241457939147949,1.312767505645752,1.9286904335021973,0.5771740674972534,0.9004303812980652,0.9004303812980652,0.0,207.63247680664065,217.0,45227.01953125,0.0,3086.716064453125,1.0,280.6417541503906,283.607421875,292.4447631835937,295.2837829589844,293.1499938964844,293.1499938964844,280.95001220703125,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406383633613586,1.0,0.0,0.0,3.640366315841675,3.640390396118164,8.842671377351508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.431640625,0.0,1520.88134765625,1895.4371337890625,0.0,3778.248046875,0.9029978513717652,1.0,0.0,3.0,1.0,0.0
12232020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8663613200187683,0.4965957701206207,0.4495107233524322,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9280583262443542,0.6056815385818481,0.5749258995056152,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8399488925933838,0.4516481459140777,0.3177811503410339,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7774585485458374,0.3548922538757324,0.3399655520915985,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6706410646438599,0.2254557907581329,1.0352567434310913,285.40087890625,284.95001220703125,300.4650573730469,289.499267578125,298.5766296386719,297.29449462890625,285.4027099609375,1.0,0.635515034198761,0.5569249987602234,0.5569249987602234,1.0,1.0,-3.2631313800811768,1.3199607133865356,1.9431707859039309,0.5795624852180481,0.9081360697746276,0.9081360697746276,0.0,209.3931121826172,220.0,44556.26953125,0.0,3143.50146484375,1.0,280.9417419433594,283.8485107421875,292.4662475585937,295.2606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314318895339966,1.0,0.0,0.0,3.657773971557617,3.6577980518341056,8.927441967898631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6875,0.0,1538.1925048828125,1895.4371337890625,0.0,3694.259033203125,0.9067063927650452,1.0,0.0,3.0,1.0,0.0
12232080,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8663613200187683,0.4965957701206207,0.4495107233524322,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9280583262443542,0.6056815385818481,0.5749258995056152,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8399488925933838,0.4516481459140777,0.3177811503410339,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7774585485458374,0.3548922538757324,0.3399655520915985,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6706410646438599,0.2254557907581329,1.0352567434310913,285.40087890625,284.95001220703125,300.4650573730469,289.499267578125,298.5766296386719,297.29449462890625,285.4027099609375,1.0,0.635515034198761,0.5569249987602234,0.5569249987602234,1.0,1.0,-3.2631313800811768,1.3199607133865356,1.9431707859039309,0.5795624852180481,0.9081360697746276,0.9081360697746276,0.0,209.3931121826172,220.0,44556.26953125,0.0,3143.50146484375,1.0,280.9417419433594,283.8485107421875,292.4662475585937,295.2606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314318895339966,1.0,0.0,0.0,3.657773971557617,3.6577980518341056,8.927441967898631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6875,0.0,1538.1925048828125,1895.4371337890625,0.0,3694.259033203125,0.9067063927650452,1.0,0.0,3.0,1.0,0.0
12232140,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8638927936553955,0.4957586228847503,0.4494887292385101,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9265970587730408,0.6077053546905518,0.577507734298706,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8401471376419067,0.4553014039993286,0.3207415342330932,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7766234278678894,0.3563320338726043,0.3417925536632538,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6701144576072693,0.2265301644802093,1.0417836904525757,285.23809814453125,284.95001220703125,300.4356994628906,289.5079040527344,298.5638732910156,297.2960205078125,285.2371826171875,1.0,0.6392644047737122,0.5554360151290894,0.5554360151290894,1.0,1.0,-3.2798311710357666,1.3249155282974243,1.9549156427383425,0.5810592770576477,0.9106327295303344,0.9106327295303344,0.0,212.53253173828125,223.0,45743.1796875,0.0,3197.6708984375,1.0,280.6576843261719,283.6362609863281,292.5616455078125,295.5044250488281,293.1499938964844,293.1499938964844,280.3500061035156,35587.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466550946235656,1.0,0.0,0.0,3.6737892627716064,3.673813343048096,9.005789252114482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.84228515625,0.0,1556.6932373046875,1895.4371337890625,0.0,3832.779296875,0.9103142023086548,1.0,0.0,3.0,1.0,0.0
12232200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8638927936553955,0.4957586228847503,0.4494887292385101,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9265970587730408,0.6077053546905518,0.577507734298706,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8401471376419067,0.4553014039993286,0.3207415342330932,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7766234278678894,0.3563320338726043,0.3417925536632538,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6701144576072693,0.2265301644802093,1.0417836904525757,285.23809814453125,284.95001220703125,300.4356994628906,289.5079040527344,298.5638732910156,297.2960205078125,285.2371826171875,1.0,0.6392644047737122,0.5554360151290894,0.5554360151290894,1.0,1.0,-3.2798311710357666,1.3249155282974243,1.9549156427383425,0.5810592770576477,0.9106327295303344,0.9106327295303344,0.0,212.53253173828125,223.0,45743.1796875,0.0,3197.6708984375,1.0,280.6576843261719,283.6362609863281,292.5616455078125,295.5044250488281,293.1499938964844,293.1499938964844,280.3500061035156,35587.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466550946235656,1.0,0.0,0.0,3.6737892627716064,3.673813343048096,9.005789252114482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.84228515625,0.0,1556.6932373046875,1895.4371337890625,0.0,3832.779296875,0.9103142023086548,1.0,0.0,3.0,1.0,0.0
12232260,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8585370182991028,0.4932906031608581,0.44771808385849,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.921737253665924,0.6080271005630493,0.5782982110977173,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8377978801727295,0.4576370120048523,0.3226642906665802,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7732009887695312,0.3565678596496582,0.342423141002655,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6671327352523804,0.2266282439231872,1.044006109237671,285.05682373046875,284.95001220703125,300.4097595214844,289.51483154296875,298.54266357421875,297.2823181152344,285.0555725097656,1.0,0.6422035694122314,0.5536421537399292,0.5536421537399292,1.0,1.0,-3.2844064235687256,1.3241270780563354,1.9602792263031008,0.5794403553009033,0.9105454087257384,0.9105454087257384,0.0,217.04510498046875,226.0,46974.66015625,0.0,3233.079833984375,1.0,280.3580017089844,283.4090270996094,292.57635498046875,295.6159973144531,293.1499938964844,293.1499938964844,280.04998779296875,35756.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621559381484984,1.0,0.0,0.0,3.6834444999694815,3.683468818664551,9.053188136931568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.54931640625,0.0,1568.8546142578125,1895.4371337890625,0.0,3971.78076171875,0.9125827550888062,1.0,0.0,3.0,1.0,0.0
12232320,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8585370182991028,0.4932906031608581,0.44771808385849,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.921737253665924,0.6080271005630493,0.5782982110977173,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8377978801727295,0.4576370120048523,0.3226642906665802,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7732009887695312,0.3565678596496582,0.342423141002655,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6671327352523804,0.2266282439231872,1.044006109237671,285.05682373046875,284.95001220703125,300.4097595214844,289.51483154296875,298.54266357421875,297.2823181152344,285.0555725097656,1.0,0.6422035694122314,0.5536421537399292,0.5536421537399292,1.0,1.0,-3.2844064235687256,1.3241270780563354,1.9602792263031008,0.5794403553009033,0.9105454087257384,0.9105454087257384,0.0,217.04510498046875,226.0,46974.66015625,0.0,3233.079833984375,1.0,280.3580017089844,283.4090270996094,292.57635498046875,295.6159973144531,293.1499938964844,293.1499938964844,280.04998779296875,35756.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621559381484984,1.0,0.0,0.0,3.6834444999694815,3.683468818664551,9.053188136931568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.54931640625,0.0,1568.8546142578125,1895.4371337890625,0.0,3971.78076171875,0.9125827550888062,1.0,0.0,3.0,1.0,0.0
12232380,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8525390625,0.4901565909385681,0.4452254176139831,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9160131812095642,0.6074801683425903,0.5781484246253967,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8347789645195007,0.4593445062637329,0.3240779042243957,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7690029740333557,0.3561262488365173,0.3423331677913666,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6632711291313171,0.2261008024215698,1.0431557893753052,284.87030029296875,284.95001220703125,300.38775634765625,289.5200500488281,298.5196228027344,297.26318359375,284.8689270019531,1.0,0.6443143486976624,0.5518482327461243,0.5518482327461243,1.0,1.0,-3.281804323196411,1.320192813873291,1.9616116285324097,0.5762112140655518,0.9079270362854004,0.9079270362854004,0.0,221.68527221679688,229.0,48089.0859375,0.0,3253.311767578125,1.0,280.0579833984375,283.179931640625,292.5696716308594,295.68359375,293.1499938964844,293.1499938964844,279.75,35973.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746089577674866,1.0,0.0,0.0,3.685061454772949,3.6850860118865967,9.061138825927628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.87353515625,0.0,1572.3287353515625,1895.4371337890625,0.0,4081.688232421875,0.9130879640579224,1.0,0.0,3.0,1.0,0.0
12232440,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8525390625,0.4901565909385681,0.4452254176139831,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9160131812095642,0.6074801683425903,0.5781484246253967,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8347789645195007,0.4593445062637329,0.3240779042243957,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7690029740333557,0.3561262488365173,0.3423331677913666,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6632711291313171,0.2261008024215698,1.0431557893753052,284.87030029296875,284.95001220703125,300.38775634765625,289.5200500488281,298.5196228027344,297.26318359375,284.8689270019531,1.0,0.6443143486976624,0.5518482327461243,0.5518482327461243,1.0,1.0,-3.281804323196411,1.320192813873291,1.9616116285324097,0.5762112140655518,0.9079270362854004,0.9079270362854004,0.0,221.68527221679688,229.0,48089.0859375,0.0,3253.311767578125,1.0,280.0579833984375,283.179931640625,292.5696716308594,295.68359375,293.1499938964844,293.1499938964844,279.75,35973.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746089577674866,1.0,0.0,0.0,3.685061454772949,3.6850860118865967,9.061138825927628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.87353515625,0.0,1572.3287353515625,1895.4371337890625,0.0,4081.688232421875,0.9130879640579224,1.0,0.0,3.0,1.0,0.0
12232500,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8496492505073547,0.4884615838527679,0.4438898265361786,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.9132571220397948,0.6070115566253662,0.5779016017913818,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.8333262801170349,0.4600662291049957,0.324702650308609,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7669283747673035,0.3557529151439667,0.342141717672348,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.6613070964813232,0.2256886065006256,1.0420161485671997,284.7301025390625,284.95001220703125,300.3783569335937,289.5220031738281,298.50836181640625,297.2531433105469,284.7228088378906,1.0,0.6451183557510376,0.5509513020515442,0.5509513020515442,1.0,1.0,-3.279054641723633,1.3175922632217407,1.9614622592926023,0.5742689371109009,0.9050962328910828,0.9050962328910828,0.0,223.8627319335937,229.0,49048.12890625,0.0,3259.392578125,1.0,279.80035400390625,283.0016174316406,292.5877685546875,295.8128356933594,293.1499938964844,293.1499938964844,279.75,36110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820019006729126,1.0,0.0,0.0,3.682571649551392,3.68259596824646,9.048898164110142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.96875,0.0,1570.5455322265625,1895.4371337890625,0.0,4146.10009765625,0.9125893115997314,1.0,0.0,3.0,1.0,0.0
12232560,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8466227054595947,0.4866658449172973,0.4423626363277435,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.9103640913963318,0.6064003705978394,0.577437698841095,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.831735372543335,0.4606913924217224,0.3252040147781372,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7647151947021484,0.3552742898464203,0.3418034017086029,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6591958403587341,0.225178450345993,1.0403010845184326,284.68280029296875,284.95001220703125,300.3701171875,289.52349853515625,298.4974670410156,297.242431640625,284.68145751953125,1.0,0.6457465887069702,0.5502635836601257,0.5502635836601257,1.0,1.0,-3.2747957706451416,1.3146439790725708,1.9601519107818604,0.5723132491111755,0.9027979969978333,0.9027979969978333,0.0,226.0632781982422,217.0,49110.953125,0.0,3262.232177734375,1.0,279.7580261230469,282.9527282714844,292.56231689453125,295.740966796875,293.1499938964844,293.1499938964844,279.45001220703125,36224.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847387075424194,1.0,0.0,0.0,3.677411556243897,3.677435874938965,9.023556799547804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.26123046875,0.0,1565.569091796875,1895.4371337890625,0.0,4169.7763671875,0.91154283285141,1.0,0.0,3.0,1.0,0.0
12232620,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.8464555144309998,0.4829639494419098,0.4390254914760589,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.9119229316711426,0.604946494102478,0.5760756134986877,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.8341386318206787,0.4618175625801086,0.3259555399417877,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.7656839489936829,0.3541640341281891,0.3407278954982757,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.659595787525177,0.2240164577960968,1.03492534160614,284.4950561523437,284.95001220703125,300.3573913574219,289.5251770019531,298.4775085449219,297.2218017578125,284.4936828613281,1.0,0.642393171787262,0.548888087272644,0.548888087272644,1.0,1.0,-3.2622978687286377,1.3070629835128784,1.9552348852157595,0.5676277875900269,0.8951655626296997,0.8951655626296997,0.0,223.3748321533203,205.0,50026.1015625,0.0,3219.566162109375,1.0,279.45806884765625,282.72808837890625,292.55682373046875,295.7942199707031,293.1499938964844,293.1499938964844,279.75,36502.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934216141700744,1.0,0.0,0.0,3.6594643592834473,3.659488677978516,8.935695063883031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.658203125,0.0,1547.4918212890625,1895.4371337890625,0.0,4244.25341796875,0.9077167510986328,1.0,0.0,3.0,1.0,0.0
12232680,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.8464555144309998,0.4829639494419098,0.4390254914760589,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.9119229316711426,0.604946494102478,0.5760756134986877,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.8341386318206787,0.4618175625801086,0.3259555399417877,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.7656839489936829,0.3541640341281891,0.3407278954982757,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.659595787525177,0.2240164577960968,1.03492534160614,284.4950561523437,284.95001220703125,300.3573913574219,289.5251770019531,298.4775085449219,297.2218017578125,284.4936828613281,1.0,0.642393171787262,0.548888087272644,0.548888087272644,1.0,1.0,-3.2622978687286377,1.3070629835128784,1.9552348852157595,0.5676277875900269,0.8951655626296997,0.8951655626296997,0.0,223.3748321533203,205.0,50026.1015625,0.0,3219.566162109375,1.0,279.45806884765625,282.72808837890625,292.55682373046875,295.7942199707031,293.1499938964844,293.1499938964844,279.75,36502.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934216141700744,1.0,0.0,0.0,3.6594643592834473,3.659488677978516,8.935695063883031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.658203125,0.0,1547.4918212890625,1895.4371337890625,0.0,4244.25341796875,0.9077167510986328,1.0,0.0,3.0,1.0,0.0
12232740,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.8518864512443542,0.4813965559005737,0.4367208778858185,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.920360803604126,0.6052601337432861,0.5754882097244263,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8418058753013611,0.4645671546459198,0.3272595703601837,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.7716646194458008,0.3541866838932037,0.3400657474994659,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.664354145526886,0.2236438691616058,1.0304999351501465,284.661865234375,284.95001220703125,300.3500061035156,289.5249938964844,298.4705810546875,297.2190246582031,284.6632080078125,1.0,0.6370821595191956,0.5475125908851624,0.5475125908851624,1.0,1.0,-3.2542552947998047,1.301428198814392,1.952827215194702,0.5636290311813354,0.8926787972450256,0.8926787972450256,0.0,215.4613800048828,193.0,48794.23828125,0.0,3157.946533203125,1.0,279.7421875,282.9403076171875,292.480712890625,295.5705261230469,293.1499938964844,293.1499938964844,280.04998779296875,36429.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805713891983032,1.0,0.0,0.0,3.64270544052124,3.6427295207977295,8.854038355821103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.20751953125,0.0,1528.2769775390625,1895.4371337890625,0.0,4133.6884765625,0.9039528369903564,1.0,0.0,3.0,1.0,0.0
12232800,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.8518864512443542,0.4813965559005737,0.4367208778858185,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.920360803604126,0.6052601337432861,0.5754882097244263,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8418058753013611,0.4645671546459198,0.3272595703601837,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.7716646194458008,0.3541866838932037,0.3400657474994659,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.664354145526886,0.2236438691616058,1.0304999351501465,284.661865234375,284.95001220703125,300.3500061035156,289.5249938964844,298.4705810546875,297.2190246582031,284.6632080078125,1.0,0.6370821595191956,0.5475125908851624,0.5475125908851624,1.0,1.0,-3.2542552947998047,1.301428198814392,1.952827215194702,0.5636290311813354,0.8926787972450256,0.8926787972450256,0.0,215.4613800048828,193.0,48794.23828125,0.0,3157.946533203125,1.0,279.7421875,282.9403076171875,292.480712890625,295.5705261230469,293.1499938964844,293.1499938964844,280.04998779296875,36429.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805713891983032,1.0,0.0,0.0,3.64270544052124,3.6427295207977295,8.854038355821103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.20751953125,0.0,1528.2769775390625,1895.4371337890625,0.0,4133.6884765625,0.9039528369903564,1.0,0.0,3.0,1.0,0.0
12232860,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.862794816493988,0.4814912378787994,0.4360980987548828,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9355877041816713,0.6072720885276794,0.5766006708145142,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8547345995903015,0.4687622189521789,0.3296344578266144,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.782669723033905,0.3554390072822571,0.3405492305755615,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6737232804298401,0.2242900133132934,1.030242085456848,284.8534240722656,284.95001220703125,300.3462219238281,289.52294921875,298.47491455078125,297.2314453125,284.8550720214844,1.0,0.6314918994903564,0.546382486820221,0.546382486820221,1.0,1.0,-3.257960796356201,1.3012170791625977,1.956743597984314,0.5624964833259583,0.8929697275161743,0.8929697275161743,0.0,204.27395629882807,181.0,47681.5234375,0.0,3103.8583984375,1.0,280.0416564941406,283.1748046875,292.4700012207031,295.4716491699219,293.1499938964844,293.1499938964844,280.3500061035156,36241.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669281244277954,1.0,0.0,0.0,3.633044242858887,3.633068323135376,8.807135714050673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.0234375,0.0,1516.18359375,1895.4371337890625,0.0,4014.09765625,0.9016733765602112,1.0,0.0,3.0,1.0,0.0
12232920,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.862794816493988,0.4814912378787994,0.4360980987548828,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9355877041816713,0.6072720885276794,0.5766006708145142,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8547345995903015,0.4687622189521789,0.3296344578266144,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.782669723033905,0.3554390072822571,0.3405492305755615,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6737232804298401,0.2242900133132934,1.030242085456848,284.8534240722656,284.95001220703125,300.3462219238281,289.52294921875,298.47491455078125,297.2314453125,284.8550720214844,1.0,0.6314918994903564,0.546382486820221,0.546382486820221,1.0,1.0,-3.257960796356201,1.3012170791625977,1.956743597984314,0.5624964833259583,0.8929697275161743,0.8929697275161743,0.0,204.27395629882807,181.0,47681.5234375,0.0,3103.8583984375,1.0,280.0416564941406,283.1748046875,292.4700012207031,295.4716491699219,293.1499938964844,293.1499938964844,280.3500061035156,36241.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669281244277954,1.0,0.0,0.0,3.633044242858887,3.633068323135376,8.807135714050673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.0234375,0.0,1516.18359375,1895.4371337890625,0.0,4014.09765625,0.9016733765602112,1.0,0.0,3.0,1.0,0.0
12232980,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8774227499961853,0.4823107421398163,0.4362115263938904,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9544815421104432,0.610110878944397,0.5785879492759705,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.87151700258255,0.4736847281455993,0.332562655210495,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7970989942550659,0.3573750555515289,0.3417244255542755,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6863940954208374,0.2255807816982269,1.032975196838379,285.0477600097656,284.95001220703125,300.3438720703125,289.5190734863281,298.4838562011719,297.250244140625,285.0494689941406,1.0,0.6261345148086548,0.5452524423599243,0.5452524423599243,1.0,1.0,-3.2687010765075684,1.304022192955017,1.9646790027618408,0.5628658533096313,0.8958755135536194,0.8958755135536194,0.0,191.9066467285156,169.0,46676.3046875,0.0,3058.227294921875,1.0,280.3415832519531,283.40924072265625,292.4748229980469,295.4097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555172920227052,1.0,0.0,0.0,3.632366180419922,3.632390022277832,8.803847890703764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.0126953125,0.0,1513.6373291015625,1895.4371337890625,0.0,3912.527587890625,0.901357650756836,1.0,0.0,3.0,1.0,0.0
12233040,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8774227499961853,0.4823107421398163,0.4362115263938904,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9544815421104432,0.610110878944397,0.5785879492759705,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.87151700258255,0.4736847281455993,0.332562655210495,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7970989942550659,0.3573750555515289,0.3417244255542755,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6863940954208374,0.2255807816982269,1.032975196838379,285.0477600097656,284.95001220703125,300.3438720703125,289.5190734863281,298.4838562011719,297.250244140625,285.0494689941406,1.0,0.6261345148086548,0.5452524423599243,0.5452524423599243,1.0,1.0,-3.2687010765075684,1.304022192955017,1.9646790027618408,0.5628658533096313,0.8958755135536194,0.8958755135536194,0.0,191.9066467285156,169.0,46676.3046875,0.0,3058.227294921875,1.0,280.3415832519531,283.40924072265625,292.4748229980469,295.4097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555172920227052,1.0,0.0,0.0,3.632366180419922,3.632390022277832,8.803847890703764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.0126953125,0.0,1513.6373291015625,1895.4371337890625,0.0,3912.527587890625,0.901357650756836,1.0,0.0,3.0,1.0,0.0
12233100,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8858259916305542,0.482870876789093,0.436371237039566,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.9644100666046144,0.6116966605186462,0.5797216296195984,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8811020255088806,0.4763113856315613,0.3341252207756042,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8052582740783691,0.3584944009780884,0.3424493372440338,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.6936706304550171,0.2263789474964141,1.035035252571106,285.1898193359375,284.95001220703125,300.3431701660156,289.5165100097656,298.4891052246094,297.2604675292969,285.19744873046875,1.0,0.6235755085945129,0.5446873903274536,0.5446873903274536,1.0,1.0,-3.275482177734375,1.3060203790664673,1.969461798667908,0.5633450746536255,0.8988576531410217,0.8988576531410217,0.0,185.6248779296875,169.0,45767.73046875,0.0,3037.779541015625,1.0,280.5982666015625,283.5883483886719,292.453857421875,295.2835693359375,293.1499938964844,293.1499938964844,280.6499938964844,35854.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948348104953766,1.0,0.0,0.0,3.635576486587525,3.6356003284454346,8.819416734695551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.958984375,0.0,1516.0936279296875,1895.4371337890625,0.0,3848.068359375,0.9020077586174012,1.0,0.0,3.0,1.0,0.0
12233160,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.8952741622924805,0.4835502803325653,0.4367275536060333,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9746544361114502,0.613405704498291,0.5810463428497314,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.8917738199234009,0.4790592491626739,0.3358238935470581,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.813994824886322,0.3597196936607361,0.3433147370815277,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.7017577886581421,0.2272786200046539,1.037657380104065,285.2411804199219,284.95001220703125,300.3428039550781,289.5135192871094,298.4947509765625,297.2716064453125,285.2427978515625,1.0,0.6211363673210144,0.5439364910125732,0.5439364910125732,1.0,1.0,-3.283738136291504,1.30836021900177,1.9753777980804443,0.563835620880127,0.9013550877571106,0.9013550877571106,0.0,179.21011352539062,157.0,45742.953125,0.0,3019.6689453125,1.0,280.6416931152344,283.6406555175781,292.4775085449219,295.3543701171875,293.1499938964844,293.1499938964844,280.3500061035156,35736.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458508491516112,1.0,0.0,0.0,3.641525030136109,3.6415488719940186,8.848301149555482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.06787109375,0.0,1521.7918701171875,1895.4371337890625,0.0,3825.50732421875,0.9032232165336608,1.0,0.0,3.0,1.0,0.0
12233220,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9137657284736632,0.4828661978244781,0.4362483620643616,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9919534921646118,0.6149760484695435,0.5826138257980347,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9130036234855652,0.4830037355422973,0.3385549783706665,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8299714922904968,0.3610618114471435,0.3444573879241943,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7168609499931335,0.2283502221107483,1.0413587093353271,285.0840759277344,284.95001220703125,300.34295654296875,289.5063781738281,298.4949951171875,297.27545166015625,285.08306884765625,1.0,0.6160646677017212,0.5424346923828125,0.5424346923828125,1.0,1.0,-3.294171094894409,1.3103381395339966,1.9838329553604128,0.5636967420578003,0.9018566012382508,0.9018566012382508,0.0,167.5946807861328,145.0,46986.73828125,0.0,2976.89404296875,1.0,280.3578491210937,283.43798828125,292.5562438964844,295.5805969238281,293.1499938964844,293.1499938964844,280.04998779296875,35810.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600761532783508,1.0,0.0,0.0,3.64928674697876,3.64931058883667,8.886060527402151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.22265625,0.0,1530.9541015625,1895.4371337890625,0.0,3953.2646484375,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
