time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9137657284736632,0.4828661978244781,0.4362483620643616,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9919534921646118,0.6149760484695435,0.5826138257980347,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9130036234855652,0.4830037355422973,0.3385549783706665,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8299714922904968,0.3610618114471435,0.3444573879241943,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7168609499931335,0.2283502221107483,1.0413587093353271,285.0840759277344,284.95001220703125,300.34295654296875,289.5063781738281,298.4949951171875,297.27545166015625,285.08306884765625,1.0,0.6160646677017212,0.5424346923828125,0.5424346923828125,1.0,1.0,-3.294171094894409,1.3103381395339966,1.9838329553604128,0.5636967420578003,0.9018566012382508,0.9018566012382508,0.0,167.5946807861328,145.0,46986.73828125,0.0,2976.89404296875,1.0,280.3578491210937,283.43798828125,292.5562438964844,295.5805969238281,293.1499938964844,293.1499938964844,280.04998779296875,35810.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600761532783508,1.0,0.0,0.0,3.64928674697876,3.64931058883667,8.886060527402151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.22265625,0.0,1530.9541015625,1895.4371337890625,0.0,3953.2646484375,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
12233340,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9285872578620912,0.4805930852890014,0.4341833293437958,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6151747703552246,0.5747445225715637,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9313711524009703,0.4856098890304565,0.3403042554855346,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8421535491943359,0.3612081408500671,0.3445096313953399,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.727354109287262,0.2284741997718811,1.0413193702697754,284.8964233398437,284.95001220703125,300.3441467285156,289.49774169921875,298.4866638183594,297.2652893066406,284.8942565917969,1.0,0.6096433401107788,0.5409328937530518,0.5409328937530518,1.0,1.0,-3.2842681407928467,1.3035590648651123,1.980709195137024,0.5595616102218628,0.8996105790138245,0.8996105790138245,0.0,158.60147094726562,133.0,48036.18359375,0.0,2905.3779296875,1.0,280.0582275390625,283.2075500488281,292.5558166503906,295.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,35990.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748629331588744,1.0,0.0,0.0,3.650301933288574,3.650326013565064,8.891005336408853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.70166015625,0.0,1533.43505859375,1895.4371337890625,0.0,4083.91162109375,0.905321717262268,1.0,0.0,3.0,1.0,0.0
12233400,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9285872578620912,0.4805930852890014,0.4341833293437958,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6151747703552246,0.5747445225715637,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9313711524009703,0.4856098890304565,0.3403042554855346,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8421535491943359,0.3612081408500671,0.3445096313953399,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.727354109287262,0.2284741997718811,1.0413193702697754,284.8964233398437,284.95001220703125,300.3441467285156,289.49774169921875,298.4866638183594,297.2652893066406,284.8942565917969,1.0,0.6096433401107788,0.5409328937530518,0.5409328937530518,1.0,1.0,-3.2842681407928467,1.3035590648651123,1.980709195137024,0.5595616102218628,0.8996105790138245,0.8996105790138245,0.0,158.60147094726562,133.0,48036.18359375,0.0,2905.3779296875,1.0,280.0582275390625,283.2075500488281,292.5558166503906,295.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,35990.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748629331588744,1.0,0.0,0.0,3.650301933288574,3.650326013565064,8.891005336408853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.70166015625,0.0,1533.43505859375,1895.4371337890625,0.0,4083.91162109375,0.905321717262268,1.0,0.0,3.0,1.0,0.0
12233460,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9424707889556884,0.4796976149082184,0.432642787694931,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6194440126419067,0.5511025786399841,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9485657215118408,0.4892553687095642,0.3423265218734741,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.853622317314148,0.3618432879447937,0.3445769548416137,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7367126941680908,0.2288078218698501,1.0407216548919678,285.0359802246094,284.95001220703125,300.34625244140625,289.4877624511719,298.4905700683594,297.2752685546875,285.03594970703125,1.0,0.6011346578598022,0.5395243763923645,0.5395243763923645,1.0,1.0,-3.255894184112549,1.2890723943710327,1.966821789741516,0.551407516002655,0.9019448757171632,0.9019448757171632,0.0,150.26678466796875,121.0,46656.63671875,0.0,2799.319580078125,1.0,280.3421936035156,283.3929138183594,292.4555969238281,295.4231262207031,293.1499938964844,293.1499938964844,280.04998779296875,35891.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645113348960876,1.0,0.0,0.0,3.65374493598938,3.65376877784729,8.907784945222375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.00439453125,0.0,1536.524169921875,1895.4371337890625,0.0,3992.697021484375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12233520,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9424707889556884,0.4796976149082184,0.432642787694931,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6194440126419067,0.5511025786399841,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9485657215118408,0.4892553687095642,0.3423265218734741,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.853622317314148,0.3618432879447937,0.3445769548416137,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7367126941680908,0.2288078218698501,1.0407216548919678,285.0359802246094,284.95001220703125,300.34625244140625,289.4877624511719,298.4905700683594,297.2752685546875,285.03594970703125,1.0,0.6011346578598022,0.5395243763923645,0.5395243763923645,1.0,1.0,-3.255894184112549,1.2890723943710327,1.966821789741516,0.551407516002655,0.9019448757171632,0.9019448757171632,0.0,150.26678466796875,121.0,46656.63671875,0.0,2799.319580078125,1.0,280.3421936035156,283.3929138183594,292.4555969238281,295.4231262207031,293.1499938964844,293.1499938964844,280.04998779296875,35891.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645113348960876,1.0,0.0,0.0,3.65374493598938,3.65376877784729,8.907784945222375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.00439453125,0.0,1536.524169921875,1895.4371337890625,0.0,3992.697021484375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12233580,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9591940641403198,0.4778571128845215,0.4311423599720001,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.6263173818588257,0.5234496593475342,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9679691195487976,0.4922228157520294,0.3444143533706665,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8683536052703857,0.3620454668998718,0.3447053134441376,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7486676573753357,0.228917196393013,1.040474772453308,284.8407287597656,284.95001220703125,300.34918212890625,289.4765014648437,298.49920654296875,297.2929992675781,284.8382873535156,1.0,0.5914120674133301,0.538115918636322,0.538115918636322,1.0,1.0,-3.2232162952423096,1.272743582725525,1.950472712516785,0.5424495339393616,0.8989374041557312,0.8989374041557312,0.0,140.9371337890625,141.0,47376.52734375,0.0,2680.886474609375,1.0,280.05780029296875,283.16278076171875,292.49969482421875,295.5644226074219,293.1499938964844,293.1499938964844,280.3500061035156,36072.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725623726844788,1.0,0.0,0.0,3.651972532272339,3.651996374130249,8.899144745555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.98583984375,0.0,1535.9031982421875,1895.4371337890625,0.0,4063.743408203125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12233640,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9591940641403198,0.4778571128845215,0.4311423599720001,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.6263173818588257,0.5234496593475342,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9679691195487976,0.4922228157520294,0.3444143533706665,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8683536052703857,0.3620454668998718,0.3447053134441376,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7486676573753357,0.228917196393013,1.040474772453308,284.8407287597656,284.95001220703125,300.34918212890625,289.4765014648437,298.49920654296875,297.2929992675781,284.8382873535156,1.0,0.5914120674133301,0.538115918636322,0.538115918636322,1.0,1.0,-3.2232162952423096,1.272743582725525,1.950472712516785,0.5424495339393616,0.8989374041557312,0.8989374041557312,0.0,140.9371337890625,141.0,47376.52734375,0.0,2680.886474609375,1.0,280.05780029296875,283.16278076171875,292.49969482421875,295.5644226074219,293.1499938964844,293.1499938964844,280.3500061035156,36072.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725623726844788,1.0,0.0,0.0,3.651972532272339,3.651996374130249,8.899144745555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.98583984375,0.0,1535.9031982421875,1895.4371337890625,0.0,4063.743408203125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12233700,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9609025120735168,0.4772305190563202,0.4302389323711395,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.6302213668823242,0.5196961760520935,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9711344242095948,0.4939393401145935,0.3453827202320099,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8704444169998169,0.3622494339942932,0.3446964919567108,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7503583431243896,0.229045033454895,1.0403250455856323,284.9556579589844,284.95001220703125,300.3509216308594,289.470458984375,298.5067749023437,297.30633544921875,284.9625549316406,1.0,0.5907424092292786,0.5374116897583008,0.5374116897583008,1.0,1.0,-3.218545198440552,1.269633412361145,1.9489119052886963,0.539846658706665,0.900061309337616,0.900061309337616,0.0,139.66354370117188,141.0,46361.5078125,0.0,2664.511962890625,1.0,280.30133056640625,283.3188781738281,292.4287414550781,295.33837890625,293.1499938964844,293.1499938964844,280.3500061035156,36021.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650300145149232,1.0,0.0,0.0,3.651277303695679,3.651301383972168,8.895757446225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2177734375,0.0,1534.7530517578125,1895.4371337890625,0.0,3997.294677734375,0.9056146740913392,1.0,0.0,3.0,1.0,0.0
12233760,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9597107768058776,0.4771613478660583,0.4300115406513214,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.6337453126907349,0.5212746858596802,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9714528918266296,0.4961190819740295,0.3467849791049957,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8698959946632385,0.3627864718437195,0.3450952172279358,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7499314546585083,0.2294212877750396,1.0416334867477417,285.00201416015625,284.95001220703125,300.352783203125,289.464111328125,298.51580810546875,297.3207092285156,285.00372314453125,1.0,0.5920811295509338,0.5370832085609436,0.5370832085609436,1.0,1.0,-3.2238903045654297,1.271352767944336,1.9525376558303835,0.5401578545570374,0.9009101390838624,0.9009101390838624,0.0,140.31654357910156,161.0,46294.52734375,0.0,2678.895751953125,1.0,280.3421325683594,283.367919921875,292.4219970703125,295.3536071777344,293.1499938964844,293.1499938964844,280.04998779296875,35958.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603967666625975,1.0,0.0,0.0,3.652679443359375,3.652703523635864,8.902591162041062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.13818359375,0.0,1535.8385009765625,1895.4371337890625,0.0,3956.1220703125,0.9058600068092346,1.0,0.0,3.0,1.0,0.0
12233820,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9480805397033693,0.4757155776023865,0.4292832016944885,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6368038058280945,0.5382569432258606,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9636561274528505,0.499468445777893,0.3494764566421509,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.861333429813385,0.3632253408432007,0.345910906791687,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7430616021156311,0.229775384068489,1.0448112487792969,284.8571472167969,284.95001220703125,300.3569641113281,289.45068359375,298.5177307128906,297.3216857910156,284.8572082519531,1.0,0.5995081663131714,0.5364261269569397,0.5364261269569397,1.0,1.0,-3.251453161239624,1.2820348739624023,1.9694184064865112,0.5444943904876709,0.8984360694885254,0.8984360694885254,0.0,146.28607177734375,181.0,47644.87109375,0.0,2768.13232421875,1.0,280.0578308105469,283.1788635253906,292.4833679199219,295.5462341308594,293.1499938964844,293.1499938964844,280.3500061035156,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704567790031432,1.0,0.0,0.0,3.650052309036255,3.650076389312744,8.889790024113609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.78662109375,0.0,1533.8818359375,1895.4371337890625,0.0,4045.23095703125,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12233880,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9480805397033693,0.4757155776023865,0.4292832016944885,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6368038058280945,0.5382569432258606,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9636561274528505,0.499468445777893,0.3494764566421509,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.861333429813385,0.3632253408432007,0.345910906791687,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7430616021156311,0.229775384068489,1.0448112487792969,284.8571472167969,284.95001220703125,300.3569641113281,289.45068359375,298.5177307128906,297.3216857910156,284.8572082519531,1.0,0.5995081663131714,0.5364261269569397,0.5364261269569397,1.0,1.0,-3.251453161239624,1.2820348739624023,1.9694184064865112,0.5444943904876709,0.8984360694885254,0.8984360694885254,0.0,146.28607177734375,181.0,47644.87109375,0.0,2768.13232421875,1.0,280.0578308105469,283.1788635253906,292.4833679199219,295.5462341308594,293.1499938964844,293.1499938964844,280.3500061035156,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704567790031432,1.0,0.0,0.0,3.650052309036255,3.650076389312744,8.889790024113609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.78662109375,0.0,1533.8818359375,1895.4371337890625,0.0,4045.23095703125,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12233940,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9287008047103882,0.4754057824611664,0.428862601518631,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.6362444758415222,0.5675231218338013,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9484236240386964,0.5037364959716797,0.3523841500282287,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8474003672599792,0.3641855120658874,0.3468850255012512,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7317079901695251,0.2303736209869384,1.0483403205871582,285.0560302734375,284.95001220703125,300.3615417480469,289.4363098144531,298.5127868652344,297.3101806640625,285.0587463378906,1.0,0.6114369630813599,0.5357691049575806,0.5357691049575806,1.0,1.0,-3.2950305938720703,1.29949688911438,1.99553382396698,0.552039384841919,0.9014186263084412,0.9014186263084412,0.0,156.79794311523438,199.0,46994.66015625,0.0,2918.140380859375,1.0,280.3421630859375,283.412841796875,292.4142761230469,295.3794250488281,293.1499938964844,293.1499938964844,280.04998779296875,35917.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625312089920044,1.0,0.0,0.0,3.652219533920288,3.6522433757781982,8.900348689167004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.33740234375,0.0,1535.0194091796875,1895.4371337890625,0.0,3975.1171875,0.905735433101654,1.0,0.0,3.0,1.0,0.0
12234000,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9287008047103882,0.4754057824611664,0.428862601518631,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.6362444758415222,0.5675231218338013,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9484236240386964,0.5037364959716797,0.3523841500282287,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8474003672599792,0.3641855120658874,0.3468850255012512,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7317079901695251,0.2303736209869384,1.0483403205871582,285.0560302734375,284.95001220703125,300.3615417480469,289.4363098144531,298.5127868652344,297.3101806640625,285.0587463378906,1.0,0.6114369630813599,0.5357691049575806,0.5357691049575806,1.0,1.0,-3.2950305938720703,1.29949688911438,1.99553382396698,0.552039384841919,0.9014186263084412,0.9014186263084412,0.0,156.79794311523438,199.0,46994.66015625,0.0,2918.140380859375,1.0,280.3421630859375,283.412841796875,292.4142761230469,295.3794250488281,293.1499938964844,293.1499938964844,280.04998779296875,35917.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625312089920044,1.0,0.0,0.0,3.652219533920288,3.6522433757781982,8.900348689167004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.33740234375,0.0,1535.0194091796875,1895.4371337890625,0.0,3975.1171875,0.905735433101654,1.0,0.0,3.0,1.0,0.0
12234060,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.906228482723236,0.4741962850093841,0.4286364018917084,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.997983455657959,0.6315211653709412,0.5998128652572632,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9285922050476074,0.5073078870773315,0.3554572463035583,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8314515948295593,0.3647546470165252,0.3481196761131286,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7182415723800659,0.2306742817163467,1.0527218580245972,284.9305419921875,284.95001220703125,300.3664245605469,289.4211120605469,298.4941711425781,297.2790222167969,284.9307556152344,1.0,0.6255086064338684,0.5338882803916931,0.5338882803916931,1.0,1.0,-3.343983888626098,1.317009687423706,2.0269742012023926,0.5592806935310364,0.9000651836395264,0.9000651836395264,0.0,170.70254516601562,217.0,48577.1640625,0.0,3103.118896484375,1.0,280.0578308105469,283.2380065917969,292.4720458984375,295.58990478515625,293.1499938964844,293.1499938964844,279.75,36007.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763685464859008,1.0,0.0,0.0,3.652482271194458,3.6525063514709473,8.901629939828126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.6591796875,0.0,1535.9910888671875,1895.4371337890625,0.0,4097.078125,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12234120,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.906228482723236,0.4741962850093841,0.4286364018917084,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.997983455657959,0.6315211653709412,0.5998128652572632,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9285922050476074,0.5073078870773315,0.3554572463035583,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8314515948295593,0.3647546470165252,0.3481196761131286,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7182415723800659,0.2306742817163467,1.0527218580245972,284.9305419921875,284.95001220703125,300.3664245605469,289.4211120605469,298.4941711425781,297.2790222167969,284.9307556152344,1.0,0.6255086064338684,0.5338882803916931,0.5338882803916931,1.0,1.0,-3.343983888626098,1.317009687423706,2.0269742012023926,0.5592806935310364,0.9000651836395264,0.9000651836395264,0.0,170.70254516601562,217.0,48577.1640625,0.0,3103.118896484375,1.0,280.0578308105469,283.2380065917969,292.4720458984375,295.58990478515625,293.1499938964844,293.1499938964844,279.75,36007.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763685464859008,1.0,0.0,0.0,3.652482271194458,3.6525063514709473,8.901629939828126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.6591796875,0.0,1535.9910888671875,1895.4371337890625,0.0,4097.078125,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12234180,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8742722868919373,0.4714864194393158,0.4273376166820526,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9673914909362792,0.6264863610267639,0.5955140590667725,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.8966204524040222,0.5095713138580322,0.3578682243824005,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8053986430168152,0.3642221987247467,0.3487340211868286,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.694042444229126,0.2300603836774826,1.0550799369812012,284.7537536621094,284.95001220703125,300.3715209960937,289.4052124023437,298.47509765625,297.2494201660156,284.7525939941406,1.0,0.6372807025909424,0.5320073962211609,0.5320073962211609,1.0,1.0,-3.3438453674316406,1.313618779182434,2.030226469039917,0.5560738444328308,0.8959798216819763,0.8959798216819763,0.0,192.7729949951172,235.0,49688.28125,0.0,3228.699951171875,1.0,279.7582397460937,283.0184020996094,292.4652099609375,295.6790771484375,293.1499938964844,293.1499938964844,280.04998779296875,36198.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991549015045166,1.0,0.0,0.0,3.645801544189453,3.6458253860473633,8.869095609043143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.14599609375,0.0,1529.9837646484375,1895.4371337890625,0.0,4228.275390625,0.9044604301452636,1.0,0.0,3.0,1.0,0.0
12234240,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8742722868919373,0.4714864194393158,0.4273376166820526,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9673914909362792,0.6264863610267639,0.5955140590667725,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.8966204524040222,0.5095713138580322,0.3578682243824005,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8053986430168152,0.3642221987247467,0.3487340211868286,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.694042444229126,0.2300603836774826,1.0550799369812012,284.7537536621094,284.95001220703125,300.3715209960937,289.4052124023437,298.47509765625,297.2494201660156,284.7525939941406,1.0,0.6372807025909424,0.5320073962211609,0.5320073962211609,1.0,1.0,-3.3438453674316406,1.313618779182434,2.030226469039917,0.5560738444328308,0.8959798216819763,0.8959798216819763,0.0,192.7729949951172,235.0,49688.28125,0.0,3228.699951171875,1.0,279.7582397460937,283.0184020996094,292.4652099609375,295.6790771484375,293.1499938964844,293.1499938964844,280.04998779296875,36198.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991549015045166,1.0,0.0,0.0,3.645801544189453,3.6458253860473633,8.869095609043143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.14599609375,0.0,1529.9837646484375,1895.4371337890625,0.0,4228.275390625,0.9044604301452636,1.0,0.0,3.0,1.0,0.0
12234300,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8618371486663818,0.4706048369407654,0.426604688167572,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9529651403427124,0.6253305077552795,0.5942980647087097,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8850232362747192,0.5110760927200317,0.3589977920055389,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7942371964454651,0.3641193807125091,0.3488736748695373,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6840386390686035,0.2298264503479004,1.0554600954055786,284.8755187988281,284.95001220703125,300.3740539550781,289.39703369140625,298.4711303710937,297.2437438964844,284.88214111328125,1.0,0.6427101492881775,0.5310669541358948,0.5310669541358948,1.0,1.0,-3.343477964401245,1.311802625656128,2.031675338745117,0.5542553663253784,0.8966507315635681,0.8966507315635681,0.0,203.03192138671875,235.0,48699.0078125,0.0,3286.442626953125,1.0,280.001220703125,283.1788635253906,292.3813171386719,295.4399108886719,293.1499938964844,293.1499938964844,280.04998779296875,36141.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860175848007202,1.0,0.0,0.0,3.642939805984497,3.6429638862609854,8.855178066369263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.9794921875,0.0,1526.3826904296875,1895.4371337890625,0.0,4180.80712890625,0.9038342237472534,1.0,0.0,3.0,1.0,0.0
12234360,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8521421551704407,0.4702818393707275,0.426479160785675,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9407065510749816,0.6250514388084412,0.5940521359443665,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.876015305519104,0.5130589604377747,0.360515683889389,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7853133082389832,0.3643642067909241,0.3493376672267914,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.67606520652771,0.2298393547534942,1.056789755821228,284.9203186035156,284.95001220703125,300.3766174316406,289.3887023925781,298.4710998535156,297.24420166015625,284.9216613769531,1.0,0.6481580138206482,0.530206561088562,0.530206561088562,1.0,1.0,-3.34700608253479,1.311755657196045,2.035250425338745,0.5533377528190613,0.8969393372535706,0.8969393372535706,0.0,212.4221954345703,253.0,48586.875,0.0,3348.10009765625,1.0,280.0422668457031,283.2275695800781,292.3638610839844,295.44256591796875,293.1499938964844,293.1499938964844,280.3500061035156,36078.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982681155204773,1.0,0.0,0.0,3.642094850540161,3.6421189308166495,8.851070560922381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.875,0.0,1524.980712890625,1895.4371337890625,0.0,4151.9853515625,0.9035759568214417,1.0,0.0,3.0,1.0,0.0
12234420,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8369707465171814,0.4704722762107849,0.4270543754100799,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9205166697502136,0.6259623765945435,0.5951454043388367,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8620872497558594,0.5178051590919495,0.3641270399093628,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7711915373802185,0.3655122220516205,0.3508883118629455,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6635797619819641,0.2303844094276428,1.0616501569747925,285.1085510253906,284.95001220703125,300.3816833496094,289.3717346191406,298.4764709472656,297.2538757324219,285.1100769042969,1.0,0.6592625379562378,0.5284856557846069,0.5284856557846069,1.0,1.0,-3.361055612564087,1.314582347869873,2.046473264694214,0.5529661178588867,0.9006121158599854,0.9006121158599854,0.0,230.13058471679688,256.0,47573.90625,0.0,3481.923095703125,1.0,280.3417053222656,283.456787109375,292.3303527832031,295.3262634277344,293.1499938964844,293.1499938964844,280.04998779296875,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712911248207092,1.0,0.0,0.0,3.6462247371673584,3.646248579025269,8.87115504610847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8671875,0.0,1528.017333984375,1895.4371337890625,0.0,4052.572509765625,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
12234480,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8369707465171814,0.4704722762107849,0.4270543754100799,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9205166697502136,0.6259623765945435,0.5951454043388367,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8620872497558594,0.5178051590919495,0.3641270399093628,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7711915373802185,0.3655122220516205,0.3508883118629455,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6635797619819641,0.2303844094276428,1.0616501569747925,285.1085510253906,284.95001220703125,300.3816833496094,289.3717346191406,298.4764709472656,297.2538757324219,285.1100769042969,1.0,0.6592625379562378,0.5284856557846069,0.5284856557846069,1.0,1.0,-3.361055612564087,1.314582347869873,2.046473264694214,0.5529661178588867,0.9006121158599854,0.9006121158599854,0.0,230.13058471679688,256.0,47573.90625,0.0,3481.923095703125,1.0,280.3417053222656,283.456787109375,292.3303527832031,295.3262634277344,293.1499938964844,293.1499938964844,280.04998779296875,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712911248207092,1.0,0.0,0.0,3.6462247371673584,3.646248579025269,8.87115504610847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8671875,0.0,1528.017333984375,1895.4371337890625,0.0,4052.572509765625,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
12234540,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8279445171356201,0.4690907597541809,0.4267535209655761,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9091448187828064,0.6258289813995361,0.5959208607673645,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8548394441604614,0.521287739276886,0.3671941459178924,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7632704973220825,0.3659214973449707,0.3520172536373138,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6566348075866699,0.2305146306753158,1.065258264541626,284.9508361816406,284.95001220703125,300.38653564453125,289.3543701171875,298.474365234375,297.2518005371094,284.9497985839844,1.0,0.6661083698272705,0.5267648100852966,0.5267648100852966,1.0,1.0,-3.3710296154022217,1.315606713294983,2.055422782897949,0.5520609021186829,0.8993293046951294,0.8993293046951294,0.0,241.6385803222656,259.0,48769.171875,0.0,3571.4462890625,1.0,280.057861328125,283.2559814453125,292.3946228027344,295.53033447265625,293.1499938964844,293.1499938964844,280.3500061035156,35976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983319878578186,1.0,0.0,0.0,3.647805213928223,3.647829055786133,8.878846529114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15625,0.0,1530.553955078125,1895.4371337890625,0.0,4157.513671875,0.9047626256942748,1.0,0.0,3.0,1.0,0.0
12234600,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8279445171356201,0.4690907597541809,0.4267535209655761,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9091448187828064,0.6258289813995361,0.5959208607673645,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8548394441604614,0.521287739276886,0.3671941459178924,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7632704973220825,0.3659214973449707,0.3520172536373138,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6566348075866699,0.2305146306753158,1.065258264541626,284.9508361816406,284.95001220703125,300.38653564453125,289.3543701171875,298.474365234375,297.2518005371094,284.9497985839844,1.0,0.6661083698272705,0.5267648100852966,0.5267648100852966,1.0,1.0,-3.3710296154022217,1.315606713294983,2.055422782897949,0.5520609021186829,0.8993293046951294,0.8993293046951294,0.0,241.6385803222656,259.0,48769.171875,0.0,3571.4462890625,1.0,280.057861328125,283.2559814453125,292.3946228027344,295.53033447265625,293.1499938964844,293.1499938964844,280.3500061035156,35976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983319878578186,1.0,0.0,0.0,3.647805213928223,3.647829055786133,8.878846529114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15625,0.0,1530.553955078125,1895.4371337890625,0.0,4157.513671875,0.9047626256942748,1.0,0.0,3.0,1.0,0.0
12234660,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8220888376235962,0.468508243560791,0.4261045157909393,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9024781584739684,0.6263117790222168,0.5962807536125183,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.851067066192627,0.5254478454589844,0.3700176477432251,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7584423422813416,0.3666189312934875,0.3527378439903259,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6523403525352478,0.2308005839586258,1.0671932697296145,285.11505126953125,284.95001220703125,300.3910522460937,289.3367614746094,298.47589111328125,297.25543212890625,285.1162414550781,1.0,0.6706991791725159,0.5252186059951782,0.5252186059951782,1.0,1.0,-3.377263069152832,1.3153618574142456,2.061901330947876,0.5504390597343445,0.9028779864311218,0.9028779864311218,0.0,249.20867919921875,262.0,47720.6015625,0.0,3629.860107421875,1.0,280.3421630859375,283.46112060546875,292.31396484375,295.33355712890625,293.1499938964844,293.1499938964844,280.04998779296875,35824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753933548927308,1.0,0.0,0.0,3.653598546981812,3.653622627258301,8.907071560315671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.80322265625,0.0,1535.863037109375,1895.4371337890625,0.0,4088.552978515625,0.9059752821922302,1.0,0.0,3.0,1.0,0.0
12234720,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8220888376235962,0.468508243560791,0.4261045157909393,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9024781584739684,0.6263117790222168,0.5962807536125183,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.851067066192627,0.5254478454589844,0.3700176477432251,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7584423422813416,0.3666189312934875,0.3527378439903259,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6523403525352478,0.2308005839586258,1.0671932697296145,285.11505126953125,284.95001220703125,300.3910522460937,289.3367614746094,298.47589111328125,297.25543212890625,285.1162414550781,1.0,0.6706991791725159,0.5252186059951782,0.5252186059951782,1.0,1.0,-3.377263069152832,1.3153618574142456,2.061901330947876,0.5504390597343445,0.9028779864311218,0.9028779864311218,0.0,249.20867919921875,262.0,47720.6015625,0.0,3629.860107421875,1.0,280.3421630859375,283.46112060546875,292.31396484375,295.33355712890625,293.1499938964844,293.1499938964844,280.04998779296875,35824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753933548927308,1.0,0.0,0.0,3.653598546981812,3.653622627258301,8.907071560315671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.80322265625,0.0,1535.863037109375,1895.4371337890625,0.0,4088.552978515625,0.9059752821922302,1.0,0.0,3.0,1.0,0.0
12234780,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8177412152290344,0.4669369757175445,0.4253316819667816,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.89795982837677,0.6259408593177795,0.5965684652328491,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8489614129066467,0.5287839770317078,0.3727651536464691,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7551792860031128,0.3668220341205597,0.3533995449542999,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6494420170783997,0.2307993471622467,1.069012999534607,284.951904296875,284.95001220703125,300.3951110839844,289.3190002441406,298.4725341796875,297.2516174316406,284.9507751464844,1.0,0.6742075681686401,0.5236724615097046,0.5236724615097046,1.0,1.0,-3.3829803466796875,1.31485116481781,2.068129062652588,0.5489383935928345,0.9015659093856812,0.9015659093856812,0.0,254.83688354492188,250.0,48875.37109375,0.0,3676.006103515625,1.0,280.05780029296875,283.2557067871094,292.3584899902344,295.50457763671875,293.1499938964844,293.1499938964844,279.75,35950.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868286848068236,1.0,0.0,0.0,3.65617299079895,3.65619707107544,8.919628271542024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.955078125,0.0,1539.6744384765625,1895.4371337890625,0.0,4187.79296875,0.9066137671470642,1.0,0.0,3.0,1.0,0.0
12234840,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8177412152290344,0.4669369757175445,0.4253316819667816,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.89795982837677,0.6259408593177795,0.5965684652328491,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8489614129066467,0.5287839770317078,0.3727651536464691,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7551792860031128,0.3668220341205597,0.3533995449542999,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6494420170783997,0.2307993471622467,1.069012999534607,284.951904296875,284.95001220703125,300.3951110839844,289.3190002441406,298.4725341796875,297.2516174316406,284.9507751464844,1.0,0.6742075681686401,0.5236724615097046,0.5236724615097046,1.0,1.0,-3.3829803466796875,1.31485116481781,2.068129062652588,0.5489383935928345,0.9015659093856812,0.9015659093856812,0.0,254.83688354492188,250.0,48875.37109375,0.0,3676.006103515625,1.0,280.05780029296875,283.2557067871094,292.3584899902344,295.50457763671875,293.1499938964844,293.1499938964844,279.75,35950.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868286848068236,1.0,0.0,0.0,3.65617299079895,3.65619707107544,8.919628271542024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.955078125,0.0,1539.6744384765625,1895.4371337890625,0.0,4187.79296875,0.9066137671470642,1.0,0.0,3.0,1.0,0.0
12234900,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8171097040176392,0.465652585029602,0.4243590235710144,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8976576924324036,0.6252033114433289,0.5960767865180969,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8496274948120117,0.5300078988075256,0.3737331926822662,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7550638318061829,0.3665659725666046,0.3532878756523132,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6492610573768616,0.2305334210395813,1.0682783126831057,284.8138427734375,284.95001220703125,300.3969421386719,289.31011962890625,298.4681701660156,297.24566650390625,284.80682373046875,1.0,0.673710286617279,0.522899329662323,0.522899329662323,1.0,1.0,-3.3813741207122803,1.3127161264419556,2.0686581134796143,0.5473353862762451,0.8993139863014221,0.8993139863014221,0.0,254.8309936523437,250.0,49854.47265625,0.0,3672.12353515625,1.0,279.8010559082031,283.0796203613281,292.3794250488281,295.6478271484375,293.1499938964844,293.1499938964844,279.75,36064.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995353639125824,1.0,0.0,0.0,3.654714107513428,3.654738187789917,8.912512043934839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.89453125,0.0,1538.9013671875,1895.4371337890625,0.0,4260.6875,0.9063286781311036,1.0,0.0,3.0,1.0,0.0
12234960,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8171902298927307,0.4641714692115783,0.4230212867259979,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8982521891593933,0.6241978406906128,0.5951581597328186,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8510960340499878,0.5310439467430115,0.3744394779205322,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.755631148815155,0.3661260306835174,0.352878987789154,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.6496332883834839,0.2301186472177505,1.066424012184143,284.76531982421875,284.95001220703125,300.39862060546875,289.3012390136719,298.4627990722656,297.23809814453125,284.76385498046875,1.0,0.6723031401634216,0.5221879482269287,0.5221879482269287,1.0,1.0,-3.376792907714844,1.3094476461410522,2.067345142364502,0.5452206134796143,0.8975564241409302,0.8975564241409302,0.0,253.38819885253903,238.0,49915.9921875,0.0,3652.845947265625,1.0,279.7580871582031,283.0290832519531,292.3489685058594,295.57672119140625,293.1499938964844,293.1499938964844,280.04998779296875,36161.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99929541349411,1.0,0.0,0.0,3.6508424282073975,3.650866508483887,8.893638323570485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.98095703125,0.0,1535.3109130859375,1895.4371337890625,0.0,4294.05859375,0.9055594205856324,1.0,0.0,3.0,1.0,0.0
12235020,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.821068525314331,0.4631022810935974,0.4212720692157745,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9036211967468262,0.6238508820533752,0.5940423011779785,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8579232096672058,0.5347622036933899,0.3764457702636719,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7600630521774292,0.3662648499011993,0.3524102866649627,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6531774401664734,0.2299604713916778,1.0633573532104492,284.9227294921875,284.95001220703125,300.40142822265625,289.2835693359375,298.4615173339844,297.238525390625,284.9237060546875,1.0,0.6679801940917969,0.5207652449607849,0.5207652449607849,1.0,1.0,-3.371495246887207,1.3045599460601809,2.066935539245605,0.5414975881576538,0.8984902501106262,0.8984902501106262,0.0,246.40382385253903,226.0,48711.77734375,0.0,3600.044921875,1.0,280.04217529296875,283.2309875488281,292.25103759765625,295.3371276855469,293.1499938964844,293.1499938964844,280.3500061035156,36058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889078140258788,1.0,0.0,0.0,3.647942066192627,3.647966146469116,8.879513302417763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.36474609375,0.0,1531.3212890625,1895.4371337890625,0.0,4205.65966796875,0.9048671126365662,1.0,0.0,3.0,1.0,0.0
12235080,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.821068525314331,0.4631022810935974,0.4212720692157745,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9036211967468262,0.6238508820533752,0.5940423011779785,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8579232096672058,0.5347622036933899,0.3764457702636719,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7600630521774292,0.3662648499011993,0.3524102866649627,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6531774401664734,0.2299604713916778,1.0633573532104492,284.9227294921875,284.95001220703125,300.40142822265625,289.2835693359375,298.4615173339844,297.238525390625,284.9237060546875,1.0,0.6679801940917969,0.5207652449607849,0.5207652449607849,1.0,1.0,-3.371495246887207,1.3045599460601809,2.066935539245605,0.5414975881576538,0.8984902501106262,0.8984902501106262,0.0,246.40382385253903,226.0,48711.77734375,0.0,3600.044921875,1.0,280.04217529296875,283.2309875488281,292.25103759765625,295.3371276855469,293.1499938964844,293.1499938964844,280.3500061035156,36058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889078140258788,1.0,0.0,0.0,3.647942066192627,3.647966146469116,8.879513302417763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.36474609375,0.0,1531.3212890625,1895.4371337890625,0.0,4205.65966796875,0.9048671126365662,1.0,0.0,3.0,1.0,0.0
