time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8291919827461243,0.4635086357593536,0.420978307723999,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9146142601966858,0.6250923275947571,0.5944725871086121,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8694829344749451,0.5398566722869873,0.3794673383235931,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7686507105827332,0.3675114214420318,0.352931946516037,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6604489088058472,0.2306822538375854,1.0636682510375977,285.1025085449219,284.95001220703125,300.40338134765625,289.26611328125,298.4681701660156,297.251953125,285.10369873046875,1.0,0.6630869507789612,0.5193424820899963,0.5193424820899963,1.0,1.0,-3.3762853145599365,1.3038561344146729,2.072429180145264,0.5397346019744873,0.9020265340805054,0.9020265340805054,0.0,235.82192993164065,214.0,47595.87109375,0.0,3550.448974609375,1.0,280.3417663574219,283.4535522460937,292.21905517578125,295.2164611816406,293.1499938964844,293.1499938964844,280.04998779296875,35868.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976411759853363,1.0,0.0,0.0,3.6522505283355713,3.652274608612061,8.900500461095362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.20654296875,0.0,1534.6900634765625,1895.4371337890625,0.0,4097.455078125,0.9057067632675172,1.0,0.0,3.0,1.0,0.0
12235200,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8291919827461243,0.4635086357593536,0.420978307723999,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9146142601966858,0.6250923275947571,0.5944725871086121,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8694829344749451,0.5398566722869873,0.3794673383235931,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7686507105827332,0.3675114214420318,0.352931946516037,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6604489088058472,0.2306822538375854,1.0636682510375977,285.1025085449219,284.95001220703125,300.40338134765625,289.26611328125,298.4681701660156,297.251953125,285.10369873046875,1.0,0.6630869507789612,0.5193424820899963,0.5193424820899963,1.0,1.0,-3.3762853145599365,1.3038561344146729,2.072429180145264,0.5397346019744873,0.9020265340805054,0.9020265340805054,0.0,235.82192993164065,214.0,47595.87109375,0.0,3550.448974609375,1.0,280.3417663574219,283.4535522460937,292.21905517578125,295.2164611816406,293.1499938964844,293.1499938964844,280.04998779296875,35868.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976411759853363,1.0,0.0,0.0,3.6522505283355713,3.652274608612061,8.900500461095362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.20654296875,0.0,1534.6900634765625,1895.4371337890625,0.0,4097.455078125,0.9057067632675172,1.0,0.0,3.0,1.0,0.0
12235260,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8378239274024963,0.4624182283878326,0.4200960993766784,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9271935820579528,0.6250410079956055,0.594495952129364,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8820247054100037,0.5436896085739136,0.3821374177932739,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7781685590744019,0.3680741190910339,0.3533267974853515,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6686950922012329,0.2310593128204345,1.0641974210739136,284.9389953613281,284.95001220703125,300.4044189453125,289.2490234375,298.4670715332031,297.25323486328125,284.93780517578125,1.0,0.6577991843223572,0.5180841088294983,0.5180841088294983,1.0,1.0,-3.3795883655548096,1.302786946296692,2.076801300048828,0.5382041931152344,0.9005428552627563,0.9005428552627563,0.0,224.96954345703125,202.0,48724.90234375,0.0,3495.635009765625,1.0,280.05780029296875,283.2481994628906,292.28466796875,295.4169921875,293.1499938964844,293.1499938964844,279.75,35984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875232577323914,1.0,0.0,0.0,3.6535704135894775,3.653594493865967,8.906934567676217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.66796875,0.0,1537.0252685546875,1895.4371337890625,0.0,4193.767578125,0.906055986881256,1.0,0.0,3.0,1.0,0.0
12235320,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8378239274024963,0.4624182283878326,0.4200960993766784,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9271935820579528,0.6250410079956055,0.594495952129364,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8820247054100037,0.5436896085739136,0.3821374177932739,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7781685590744019,0.3680741190910339,0.3533267974853515,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6686950922012329,0.2310593128204345,1.0641974210739136,284.9389953613281,284.95001220703125,300.4044189453125,289.2490234375,298.4670715332031,297.25323486328125,284.93780517578125,1.0,0.6577991843223572,0.5180841088294983,0.5180841088294983,1.0,1.0,-3.3795883655548096,1.302786946296692,2.076801300048828,0.5382041931152344,0.9005428552627563,0.9005428552627563,0.0,224.96954345703125,202.0,48724.90234375,0.0,3495.635009765625,1.0,280.05780029296875,283.2481994628906,292.28466796875,295.4169921875,293.1499938964844,293.1499938964844,279.75,35984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875232577323914,1.0,0.0,0.0,3.6535704135894775,3.653594493865967,8.906934567676217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.66796875,0.0,1537.0252685546875,1895.4371337890625,0.0,4193.767578125,0.906055986881256,1.0,0.0,3.0,1.0,0.0
12235380,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8453783392906189,0.459982693195343,0.4177800714969635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9384962916374208,0.623431384563446,0.5929015278816223,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8936730027198792,0.546299159526825,0.3838191628456116,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7867745757102966,0.367624282836914,0.3527186512947082,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.6761112213134766,0.2306862920522689,1.0614455938339231,284.75274658203125,284.95001220703125,300.40435791015625,289.2323608398437,298.458251953125,297.2429504394531,284.75128173828125,1.0,0.651570200920105,0.5168257355690002,0.5168257355690002,1.0,1.0,-3.372876644134521,1.2975598573684692,2.075316905975342,0.5346936583518982,0.8963646292686462,0.8963646292686462,0.0,214.80911254882807,190.0,49757.8046875,0.0,3421.444580078125,1.0,279.7582397460937,283.02215576171875,292.2804260253906,295.49664306640625,293.1499938964844,293.1499938964844,280.04998779296875,36189.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647146224975586,3.647170305252075,8.875639423422399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52392578125,0.0,1531.416259765625,1895.4371337890625,0.0,4300.0,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12235440,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8453783392906189,0.459982693195343,0.4177800714969635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9384962916374208,0.623431384563446,0.5929015278816223,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8936730027198792,0.546299159526825,0.3838191628456116,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7867745757102966,0.367624282836914,0.3527186512947082,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.6761112213134766,0.2306862920522689,1.0614455938339231,284.75274658203125,284.95001220703125,300.40435791015625,289.2323608398437,298.458251953125,297.2429504394531,284.75128173828125,1.0,0.651570200920105,0.5168257355690002,0.5168257355690002,1.0,1.0,-3.372876644134521,1.2975598573684692,2.075316905975342,0.5346936583518982,0.8963646292686462,0.8963646292686462,0.0,214.80911254882807,190.0,49757.8046875,0.0,3421.444580078125,1.0,279.7582397460937,283.02215576171875,292.2804260253906,295.49664306640625,293.1499938964844,293.1499938964844,280.04998779296875,36189.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647146224975586,3.647170305252075,8.875639423422399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52392578125,0.0,1531.416259765625,1895.4371337890625,0.0,4300.0,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12235500,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8497071862220764,0.4592789113521576,0.4166238009929657,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9446529150009156,0.6229950189590454,0.591988205909729,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9001085758209229,0.5480563044548035,0.3846506774425506,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7915254235267639,0.3675941526889801,0.352307915687561,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.680176854133606,0.2305889725685119,1.059524416923523,284.8704528808594,284.95001220703125,300.40386962890625,289.2242431640625,298.4560852050781,297.24169921875,284.8766784667969,1.0,0.6481976509094238,0.5161965489387512,0.5161965489387512,1.0,1.0,-3.368577003479004,1.2945654392242432,2.0740113258361816,0.5326344966888428,0.8969618678092957,0.8969618678092957,0.0,209.44879150390625,190.0,48718.35546875,0.0,3380.681884765625,1.0,280.0012512207031,283.179443359375,292.19921875,295.2572326660156,293.1499938964844,293.1499938964844,280.04998779296875,36138.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938399195671082,1.0,0.0,0.0,3.644296646118164,3.644320487976074,8.861774745128059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.64453125,0.0,1527.869873046875,1895.4371337890625,0.0,4247.81591796875,0.9041337966918944,1.0,0.0,3.0,1.0,0.0
12235560,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8556252717971802,0.4591348767280578,0.4160843193531036,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9524464011192322,0.6231157779693604,0.5916606187820435,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9083603024482728,0.5503251552581787,0.3859126269817352,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7976713180541992,0.3679260909557342,0.3522456586360931,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6854919195175171,0.2307516932487487,1.0586390495300293,284.9111633300781,284.95001220703125,300.403076171875,289.2162780761719,298.4569396972656,297.24542236328125,284.91217041015625,1.0,0.6449267268180847,0.5155823826789856,0.5155823826789856,1.0,1.0,-3.367905139923096,1.2931022644042969,2.074802875518799,0.531282365322113,0.8971483707427979,0.8971483707427979,0.0,203.4001617431641,178.0,48558.19921875,0.0,3344.375,1.0,280.0422668457031,283.2250366210937,292.18377685546875,295.2591857910156,293.1499938964844,293.1499938964844,280.3500061035156,36082.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898300170898438,1.0,0.0,0.0,3.6433372497558594,3.6433613300323486,8.857110174176341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.939453125,0.0,1526.38720703125,1895.4371337890625,0.0,4213.56689453125,0.9038546085357666,1.0,0.0,3.0,1.0,0.0
12235620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8707718849182129,0.4596987068653106,0.4158559143543243,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9703758358955384,0.6243310570716858,0.5919860601425171,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9300444722175598,0.5556964874267578,0.3890627026557922,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8126214146614075,0.3692824840545654,0.3527895510196686,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6988250613212585,0.2316358536481857,1.059300422668457,285.0918884277344,284.95001220703125,300.4004821777344,289.2008972167969,298.4629211425781,297.2600402832031,285.0931396484375,1.0,0.6387877464294434,0.5143541097640991,0.5143541097640991,1.0,1.0,-3.3732500076293945,1.2929322719573977,2.080317735671997,0.529902994632721,0.9005483984947205,0.9005483984947205,0.0,190.4984588623047,166.0,47449.69140625,0.0,3282.374755859375,1.0,280.3417053222656,283.4483947753906,292.15338134765625,295.140380859375,293.1499938964844,293.1499938964844,280.04998779296875,35887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772452116012572,1.0,0.0,0.0,3.646915435791016,3.646939516067505,8.874516197465709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.20556640625,0.0,1528.9014892578125,1895.4371337890625,0.0,4104.73193359375,0.9045271277427672,1.0,0.0,3.0,1.0,0.0
12235680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8707718849182129,0.4596987068653106,0.4158559143543243,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9703758358955384,0.6243310570716858,0.5919860601425171,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9300444722175598,0.5556964874267578,0.3890627026557922,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8126214146614075,0.3692824840545654,0.3527895510196686,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6988250613212585,0.2316358536481857,1.059300422668457,285.0918884277344,284.95001220703125,300.4004821777344,289.2008972167969,298.4629211425781,297.2600402832031,285.0931396484375,1.0,0.6387877464294434,0.5143541097640991,0.5143541097640991,1.0,1.0,-3.3732500076293945,1.2929322719573977,2.080317735671997,0.529902994632721,0.9005483984947205,0.9005483984947205,0.0,190.4984588623047,166.0,47449.69140625,0.0,3282.374755859375,1.0,280.3417053222656,283.4483947753906,292.15338134765625,295.140380859375,293.1499938964844,293.1499938964844,280.04998779296875,35887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772452116012572,1.0,0.0,0.0,3.646915435791016,3.646939516067505,8.874516197465709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.20556640625,0.0,1528.9014892578125,1895.4371337890625,0.0,4104.73193359375,0.9045271277427672,1.0,0.0,3.0,1.0,0.0
12235740,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8867916464805603,0.4587558209896087,0.4150587022304535,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9867124557495116,0.6242343187332153,0.5919203758239746,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9524661302566528,0.5597425699234009,0.3918549418449402,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8272799849510193,0.3699237704277038,0.3532159328460693,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.712734580039978,0.2321365624666214,1.0601915121078491,284.92950439453125,284.95001220703125,300.3964538574219,289.18634033203125,298.4603881835937,297.26202392578125,284.9283447265625,1.0,0.6328153610229492,0.5131258368492126,0.5131258368492126,1.0,1.0,-3.3771681785583496,1.2921251058578491,2.085042953491211,0.528472900390625,0.8989463448524475,0.8989463448524475,0.0,178.44210815429688,169.0,48582.54296875,0.0,3221.79931640625,1.0,280.057861328125,283.2441101074219,292.22174072265625,295.3436889648437,293.1499938964844,293.1499938964844,280.3500061035156,36001.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883041977882384,1.0,0.0,0.0,3.647582054138184,3.6476058959960938,8.877760251380096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.92626953125,0.0,1530.4921875,1895.4371337890625,0.0,4200.478515625,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12235800,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8867916464805603,0.4587558209896087,0.4150587022304535,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9867124557495116,0.6242343187332153,0.5919203758239746,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9524661302566528,0.5597425699234009,0.3918549418449402,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8272799849510193,0.3699237704277038,0.3532159328460693,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.712734580039978,0.2321365624666214,1.0601915121078491,284.92950439453125,284.95001220703125,300.3964538574219,289.18634033203125,298.4603881835937,297.26202392578125,284.9283447265625,1.0,0.6328153610229492,0.5131258368492126,0.5131258368492126,1.0,1.0,-3.3771681785583496,1.2921251058578491,2.085042953491211,0.528472900390625,0.8989463448524475,0.8989463448524475,0.0,178.44210815429688,169.0,48582.54296875,0.0,3221.79931640625,1.0,280.057861328125,283.2441101074219,292.22174072265625,295.3436889648437,293.1499938964844,293.1499938964844,280.3500061035156,36001.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883041977882384,1.0,0.0,0.0,3.647582054138184,3.6476058959960938,8.877760251380096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.92626953125,0.0,1530.4921875,1895.4371337890625,0.0,4200.478515625,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12235860,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8943598866462708,0.4585559070110321,0.4142976105213165,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9936348795890808,0.6246410608291626,0.5917340517044067,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9639150500297546,0.5645062327384949,0.3947143256664276,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8344711065292358,0.3708355128765106,0.3536443710327148,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7191634774208069,0.2327633649110794,1.061329364776611,285.0924072265625,284.95001220703125,300.39080810546875,289.1726989746094,298.4603576660156,297.26904296875,285.0935974121094,1.0,0.6309226751327515,0.5118049383163452,0.5118049383163452,1.0,1.0,-3.381337881088257,1.2912582159042358,2.0900795459747314,0.5265991687774658,0.9021803736686708,0.9021803736686708,0.0,173.22616577148438,172.0,47510.2265625,0.0,3201.15478515625,1.0,280.3421630859375,283.44842529296875,292.14569091796875,295.149169921875,293.1499938964844,293.1499938964844,280.04998779296875,35854.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795324206352234,1.0,0.0,0.0,3.6522717475891113,3.6522958278656006,8.9006033476835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95068359375,0.0,1534.6058349609375,1895.4371337890625,0.0,4124.65771484375,0.9056984186172484,1.0,0.0,3.0,1.0,0.0
12235920,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8943598866462708,0.4585559070110321,0.4142976105213165,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9936348795890808,0.6246410608291626,0.5917340517044067,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9639150500297546,0.5645062327384949,0.3947143256664276,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8344711065292358,0.3708355128765106,0.3536443710327148,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7191634774208069,0.2327633649110794,1.061329364776611,285.0924072265625,284.95001220703125,300.39080810546875,289.1726989746094,298.4603576660156,297.26904296875,285.0935974121094,1.0,0.6309226751327515,0.5118049383163452,0.5118049383163452,1.0,1.0,-3.381337881088257,1.2912582159042358,2.0900795459747314,0.5265991687774658,0.9021803736686708,0.9021803736686708,0.0,173.22616577148438,172.0,47510.2265625,0.0,3201.15478515625,1.0,280.3421630859375,283.44842529296875,292.14569091796875,295.149169921875,293.1499938964844,293.1499938964844,280.04998779296875,35854.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795324206352234,1.0,0.0,0.0,3.6522717475891113,3.6522958278656006,8.9006033476835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95068359375,0.0,1534.6058349609375,1895.4371337890625,0.0,4124.65771484375,0.9056984186172484,1.0,0.0,3.0,1.0,0.0
12235980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.896060585975647,0.45733243227005,0.4135826826095581,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9954087138175964,0.624131977558136,0.5916344523429871,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.96863853931427,0.5683368444442749,0.3976285755634308,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8367809057235718,0.3712023496627807,0.3542053401470184,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.721210241317749,0.2330387830734253,1.0631928443908691,284.92987060546875,284.95001220703125,300.38348388671875,289.16015625,298.4542541503906,297.2674560546875,284.9287414550781,1.0,0.6310825943946838,0.5104840397834778,0.5104840397834778,1.0,1.0,-3.386789560317993,1.2908636331558228,2.095925807952881,0.5251898765563965,0.9005773067474365,0.9005773067474365,0.0,172.05674743652344,175.0,48660.0546875,0.0,3206.71728515625,1.0,280.05780029296875,283.2437744140625,292.1969909667969,295.3259582519531,293.1499938964844,293.1499938964844,279.75,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904489517211914,1.0,0.0,0.0,3.653666019439697,3.6536900997161865,8.907401252145064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.732421875,0.0,1537.115966796875,1895.4371337890625,0.0,4218.8671875,0.9060747623443604,1.0,0.0,3.0,1.0,0.0
12236040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.896060585975647,0.45733243227005,0.4135826826095581,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9954087138175964,0.624131977558136,0.5916344523429871,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.96863853931427,0.5683368444442749,0.3976285755634308,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8367809057235718,0.3712023496627807,0.3542053401470184,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.721210241317749,0.2330387830734253,1.0631928443908691,284.92987060546875,284.95001220703125,300.38348388671875,289.16015625,298.4542541503906,297.2674560546875,284.9287414550781,1.0,0.6310825943946838,0.5104840397834778,0.5104840397834778,1.0,1.0,-3.386789560317993,1.2908636331558228,2.095925807952881,0.5251898765563965,0.9005773067474365,0.9005773067474365,0.0,172.05674743652344,175.0,48660.0546875,0.0,3206.71728515625,1.0,280.05780029296875,283.2437744140625,292.1969909667969,295.3259582519531,293.1499938964844,293.1499938964844,279.75,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904489517211914,1.0,0.0,0.0,3.653666019439697,3.6536900997161865,8.907401252145064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.732421875,0.0,1537.115966796875,1895.4371337890625,0.0,4218.8671875,0.9060747623443604,1.0,0.0,3.0,1.0,0.0
12236100,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8944269418716431,0.4562112689018249,0.4127813577651977,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9943415522575378,0.6233159899711609,0.5910956263542175,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9684770703315736,0.5697723031044006,0.3987695574760437,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8358814120292664,0.3710086345672607,0.3541824519634247,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7204294204711914,0.23288494348526,1.063114881515503,284.7929992675781,284.95001220703125,300.379150390625,289.154296875,298.4482116699219,297.2624206542969,284.7861328125,1.0,0.6313939094543457,0.5098235607147217,0.5098235607147217,1.0,1.0,-3.3864336013793945,1.2893915176391602,2.0970420837402344,0.5238839387893677,0.8981978297233582,0.8981978297233582,0.0,172.70391845703125,175.0,49649.6328125,0.0,3209.658935546875,1.0,279.8011474609375,283.0688781738281,292.2217102050781,295.4729309082031,293.1499938964844,293.1499938964844,279.75,36096.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988210201263428,1.0,0.0,0.0,3.651604652404785,3.6516284942626953,8.897351904124662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3486328125,0.0,1535.676025390625,1895.4371337890625,0.0,4290.0537109375,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
12236160,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.891517698764801,0.4548732340335846,0.4116785526275635,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9922257661819458,0.6222214698791504,0.5902011394500732,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9670302867889404,0.5709961652755737,0.3996863067150116,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.833915650844574,0.3706118166446686,0.3539254367351532,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.718679666519165,0.2325554639101028,1.0621886253356934,284.746337890625,284.95001220703125,300.37432861328125,289.1487731933594,298.4408264160156,297.2554931640625,284.7450561523437,1.0,0.6316941976547241,0.5091702342033386,0.5091702342033386,1.0,1.0,-3.3837149143218994,1.286958932876587,2.0967559814453125,0.5221332311630249,0.8963321447372437,0.8963321447372437,0.0,173.93101501464844,178.0,49729.03515625,0.0,3210.6103515625,1.0,279.75811767578125,283.0199279785156,292.2001953125,295.40869140625,293.1499938964844,293.1499938964844,280.04998779296875,36192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647147655487061,3.64717149734497,8.875645676198474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.04638671875,0.0,1531.435791015625,1895.4371337890625,0.0,4300.0,0.904755473136902,1.0,0.0,3.0,1.0,0.0
12236220,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8876129984855652,0.4539721310138702,0.4104385077953338,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9892311096191406,0.6216378808021545,0.5892254710197449,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9659128785133362,0.5751248598098755,0.4022227823734283,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8313204050064087,0.3707817792892456,0.3538465499877929,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7162322998046875,0.2324897497892379,1.0612791776657104,284.90802001953125,284.95001220703125,300.3631896972656,289.138671875,298.43487548828125,297.25653076171875,284.9091796875,1.0,0.6326724886894226,0.5078636407852173,0.5078636407852173,1.0,1.0,-3.3828978538513184,1.2840114831924438,2.098886489868164,0.5192495584487915,0.8970972895622253,0.8970972895622253,0.0,175.84967041015625,181.0,48568.15234375,0.0,3219.8759765625,1.0,280.0421447753906,283.22540283203125,292.1083679199219,295.1813049316406,293.1499938964844,293.1499938964844,280.3500061035156,36085.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916869401931764,1.0,0.0,0.0,3.6432371139526367,3.643260955810547,8.856622457642516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.58984375,0.0,1526.29541015625,1895.4371337890625,0.0,4229.4541015625,0.9038342833518982,1.0,0.0,3.0,1.0,0.0
12236280,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8876129984855652,0.4539721310138702,0.4104385077953338,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9892311096191406,0.6216378808021545,0.5892254710197449,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9659128785133362,0.5751248598098755,0.4022227823734283,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8313204050064087,0.3707817792892456,0.3538465499877929,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7162322998046875,0.2324897497892379,1.0612791776657104,284.90802001953125,284.95001220703125,300.3631896972656,289.138671875,298.43487548828125,297.25653076171875,284.9091796875,1.0,0.6326724886894226,0.5078636407852173,0.5078636407852173,1.0,1.0,-3.3828978538513184,1.2840114831924438,2.098886489868164,0.5192495584487915,0.8970972895622253,0.8970972895622253,0.0,175.84967041015625,181.0,48568.15234375,0.0,3219.8759765625,1.0,280.0421447753906,283.22540283203125,292.1083679199219,295.1813049316406,293.1499938964844,293.1499938964844,280.3500061035156,36085.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916869401931764,1.0,0.0,0.0,3.6432371139526367,3.643260955810547,8.856622457642516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.58984375,0.0,1526.29541015625,1895.4371337890625,0.0,4229.4541015625,0.9038342833518982,1.0,0.0,3.0,1.0,0.0
12236340,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8867037892341614,0.4544436633586883,0.4106529355049133,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.988569974899292,0.6225756406784058,0.5898391008377075,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9676733016967772,0.5806065201759338,0.4058504998683929,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8311119079589844,0.3719975054264068,0.3548064231872558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7159848809242249,0.2332237064838409,1.063880205154419,285.0922241210937,284.95001220703125,300.3500061035156,289.1300048828125,298.4359741210937,297.26971435546875,285.0936279296875,1.0,0.634609580039978,0.506557047367096,0.506557047367096,1.0,1.0,-3.392529487609864,1.2853249311447144,2.1072046756744385,0.5183373093605042,0.9005258083343506,0.9005258083343506,0.0,176.98675537109375,184.0,47499.2421875,0.0,3248.331298828125,1.0,280.3417053222656,283.4515380859375,292.0831298828125,295.0697631835937,293.1499938964844,293.1499938964844,280.04998779296875,35888.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979201078414917,1.0,0.0,0.0,3.646799087524414,3.6468231678009033,8.873950037013856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.58447265625,0.0,1528.7734375,1895.4371337890625,0.0,4121.77490234375,0.9045016765594482,1.0,0.0,3.0,1.0,0.0
12236400,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8867037892341614,0.4544436633586883,0.4106529355049133,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.988569974899292,0.6225756406784058,0.5898391008377075,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9676733016967772,0.5806065201759338,0.4058504998683929,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8311119079589844,0.3719975054264068,0.3548064231872558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7159848809242249,0.2332237064838409,1.063880205154419,285.0922241210937,284.95001220703125,300.3500061035156,289.1300048828125,298.4359741210937,297.26971435546875,285.0936279296875,1.0,0.634609580039978,0.506557047367096,0.506557047367096,1.0,1.0,-3.392529487609864,1.2853249311447144,2.1072046756744385,0.5183373093605042,0.9005258083343506,0.9005258083343506,0.0,176.98675537109375,184.0,47499.2421875,0.0,3248.331298828125,1.0,280.3417053222656,283.4515380859375,292.0831298828125,295.0697631835937,293.1499938964844,293.1499938964844,280.04998779296875,35888.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979201078414917,1.0,0.0,0.0,3.646799087524414,3.6468231678009033,8.873950037013856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.58447265625,0.0,1528.7734375,1895.4371337890625,0.0,4121.77490234375,0.9045016765594482,1.0,0.0,3.0,1.0,0.0
12236460,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8834453225135803,0.4534082412719726,0.4103062748908996,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9859801530838012,0.6221981048583984,0.5900734663009644,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9670422077178956,0.5846827030181885,0.4090937972068786,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8291640877723694,0.3724774420261383,0.3556500077247619,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7142861485481262,0.2335495799779892,1.0666944980621338,284.9337158203125,284.95001220703125,300.3355712890625,289.1218566894531,298.4285583496094,297.2699890136719,284.9327087402344,1.0,0.6369615197181702,0.5053083300590515,0.5053083300590515,1.0,1.0,-3.400707721710205,1.2861024141311646,2.11460542678833,0.5174845457077026,0.8990057706832886,0.8990057706832886,0.0,179.40560913085938,187.0,48679.22265625,0.0,3281.027587890625,1.0,280.057861328125,283.250244140625,292.1581115722656,295.28240966796875,293.1499938964844,293.1499938964844,280.3500061035156,35997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904083013534546,1.0,0.0,0.0,3.647590398788452,3.647614479064941,8.877801747075864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.4541015625,0.0,1530.472900390625,1895.4371337890625,0.0,4218.51904296875,0.9047287702560424,1.0,0.0,3.0,1.0,0.0
12236520,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8834453225135803,0.4534082412719726,0.4103062748908996,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9859801530838012,0.6221981048583984,0.5900734663009644,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9670422077178956,0.5846827030181885,0.4090937972068786,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8291640877723694,0.3724774420261383,0.3556500077247619,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7142861485481262,0.2335495799779892,1.0666944980621338,284.9337158203125,284.95001220703125,300.3355712890625,289.1218566894531,298.4285583496094,297.2699890136719,284.9327087402344,1.0,0.6369615197181702,0.5053083300590515,0.5053083300590515,1.0,1.0,-3.400707721710205,1.2861024141311646,2.11460542678833,0.5174845457077026,0.8990057706832886,0.8990057706832886,0.0,179.40560913085938,187.0,48679.22265625,0.0,3281.027587890625,1.0,280.057861328125,283.250244140625,292.1581115722656,295.28240966796875,293.1499938964844,293.1499938964844,280.3500061035156,35997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904083013534546,1.0,0.0,0.0,3.647590398788452,3.647614479064941,8.877801747075864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.4541015625,0.0,1530.472900390625,1895.4371337890625,0.0,4218.51904296875,0.9047287702560424,1.0,0.0,3.0,1.0,0.0
12236580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8793998956680298,0.4530997276306152,0.4097488522529602,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.982519268989563,0.6223166584968567,0.5899322628974915,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.965582549571991,0.5895041227340698,0.4122122526168823,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8264715671539307,0.3732224702835083,0.3562329411506653,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7118130326271057,0.2339911460876464,1.068482518196106,285.097900390625,284.95001220703125,300.3209228515625,289.11328125,298.4244689941406,297.27569580078125,285.0990600585937,1.0,0.6392323970794678,0.5040595531463623,0.5040595531463623,1.0,1.0,-3.406460285186768,1.285894751548767,2.120565414428711,0.5159093737602234,0.902324676513672,0.902324676513672,0.0,182.2064666748047,190.0,47619.9296875,0.0,3310.53076171875,1.0,280.3421630859375,283.4553527832031,292.0872802734375,295.0951538085937,293.1499938964844,293.1499938964844,280.04998779296875,35847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981854259967804,1.0,0.0,0.0,3.652523279190064,3.6525473594665527,8.901829460228328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.837890625,0.0,1534.83837890625,1895.4371337890625,0.0,4144.8203125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12236640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8793998956680298,0.4530997276306152,0.4097488522529602,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.982519268989563,0.6223166584968567,0.5899322628974915,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.965582549571991,0.5895041227340698,0.4122122526168823,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8264715671539307,0.3732224702835083,0.3562329411506653,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7118130326271057,0.2339911460876464,1.068482518196106,285.097900390625,284.95001220703125,300.3209228515625,289.11328125,298.4244689941406,297.27569580078125,285.0990600585937,1.0,0.6392323970794678,0.5040595531463623,0.5040595531463623,1.0,1.0,-3.406460285186768,1.285894751548767,2.120565414428711,0.5159093737602234,0.902324676513672,0.902324676513672,0.0,182.2064666748047,190.0,47619.9296875,0.0,3310.53076171875,1.0,280.3421630859375,283.4553527832031,292.0872802734375,295.0951538085937,293.1499938964844,293.1499938964844,280.04998779296875,35847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981854259967804,1.0,0.0,0.0,3.652523279190064,3.6525473594665527,8.901829460228328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.837890625,0.0,1534.83837890625,1895.4371337890625,0.0,4144.8203125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12236700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8778587579727173,0.4526901841163635,0.4096929728984833,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9811565279960632,0.6221736669540405,0.590094268321991,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9653090834617616,0.5916640758514404,0.4139408767223358,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8255036473274231,0.3734926581382751,0.3566802442073822,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7109250426292419,0.2341658174991607,1.0699094533920288,284.9779663085937,284.95001220703125,300.3134765625,289.1088562011719,298.4211120605469,297.2765808105469,284.9717102050781,1.0,0.6404924988746643,0.5034351944923401,0.5034351944923401,1.0,1.0,-3.410926342010498,1.2864196300506592,2.124506711959839,0.515509843826294,0.9013599753379822,0.9013599753379822,0.0,183.4864501953125,190.0,48641.56640625,0.0,3328.275634765625,1.0,280.0986022949219,283.2969055175781,292.1453857421875,295.3020935058594,293.1499938964844,293.1499938964844,280.04998779296875,35910.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887444376945496,1.0,0.0,0.0,3.654359579086304,3.654383659362793,8.910782867133094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.15087890625,0.0,1537.350341796875,1895.4371337890625,0.0,4204.2578125,0.9061547517776488,1.0,0.0,3.0,1.0,0.0
12236760,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8750395178794861,0.4518086612224579,0.4091219902038574,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9786195158958436,0.6215389370918274,0.5897436141967773,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9637190103530884,0.5933699011802673,0.4152810871601105,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8235270977020264,0.3734429478645324,0.3568198680877685,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7090633511543274,0.2341087311506271,1.0704059600830078,284.935791015625,284.95001220703125,300.3059997558594,289.1043395996094,298.4148864746094,297.2730407714844,284.9346923828125,1.0,0.6416046619415283,0.5027562379837036,0.5027562379837036,1.0,1.0,-3.412201166152954,1.2855304479599,2.126670837402344,0.5144266486167908,0.9008054733276368,0.9008054733276368,0.0,185.3057098388672,193.0,48778.5703125,0.0,3341.8212890625,1.0,280.05767822265625,283.2508544921875,292.1421813964844,295.276611328125,293.1499938964844,293.1499938964844,279.75,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929473400115968,1.0,0.0,0.0,3.6542093753814697,3.654233455657959,8.910049587029789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.51904296875,0.0,1537.6629638671875,1895.4371337890625,0.0,4240.2109375,0.9061910510063172,1.0,0.0,3.0,1.0,0.0
12236820,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.8680115938186646,0.4493172764778137,0.407268077135086,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9719167351722716,0.6193813681602478,0.5881651639938354,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9589670896530152,0.5960543155670166,0.4174219071865082,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8183106184005737,0.3727239966392517,0.356506198644638,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.7039662003517151,0.2334930598735809,1.0692155361175537,284.7525634765625,284.95001220703125,300.2908630371094,289.0951232910156,298.3985290527344,297.2601623535156,284.7512512207031,1.0,0.6433467268943787,0.5013983249664307,0.5013983249664307,1.0,1.0,-3.40884780883789,1.2813280820846558,2.1275196075439453,0.511094868183136,0.8966444134712219,0.8966444134712219,0.0,189.49517822265625,196.0,49848.71875,0.0,3358.46435546875,1.0,279.7582397460937,283.02716064453125,292.1556396484375,295.3671875,293.1499938964844,293.1499938964844,280.04998779296875,36183.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879913480086543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.64599609375,0.0,1532.342529296875,1895.4371337890625,0.0,4300.0,0.9049452543258668,1.0,0.0,3.0,1.0,0.0
12236880,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.8680115938186646,0.4493172764778137,0.407268077135086,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9719167351722716,0.6193813681602478,0.5881651639938354,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9589670896530152,0.5960543155670166,0.4174219071865082,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8183106184005737,0.3727239966392517,0.356506198644638,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.7039662003517151,0.2334930598735809,1.0692155361175537,284.7525634765625,284.95001220703125,300.2908630371094,289.0951232910156,298.3985290527344,297.2601623535156,284.7512512207031,1.0,0.6433467268943787,0.5013983249664307,0.5013983249664307,1.0,1.0,-3.40884780883789,1.2813280820846558,2.1275196075439453,0.511094868183136,0.8966444134712219,0.8966444134712219,0.0,189.49517822265625,196.0,49848.71875,0.0,3358.46435546875,1.0,279.7582397460937,283.02716064453125,292.1556396484375,295.3671875,293.1499938964844,293.1499938964844,280.04998779296875,36183.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879913480086543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.64599609375,0.0,1532.342529296875,1895.4371337890625,0.0,4300.0,0.9049452543258668,1.0,0.0,3.0,1.0,0.0
12236940,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8631188273429871,0.4483805894851684,0.4060474634170532,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9668723344802856,0.6185546517372131,0.5870135426521301,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9563575983047484,0.6002823114395142,0.4200487434864044,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8145940899848938,0.3727883994579315,0.3563729226589203,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.700226902961731,0.233323335647583,1.0680453777313232,284.9131164550781,284.95001220703125,300.2754821777344,289.085693359375,298.39080810546875,297.260986328125,284.91424560546875,1.0,0.6448789834976196,0.5000404715538025,0.5000404715538025,1.0,1.0,-3.4075722694396973,1.2779829502105713,2.129589319229126,0.5078780055046082,0.897470235824585,0.897470235824585,0.0,192.6502227783203,199.0,48678.5859375,0.0,3373.89892578125,1.0,280.0421447753906,283.23162841796875,292.0617370605469,295.14208984375,293.1499938964844,293.1499938964844,280.3500061035156,36077.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939476251602172,1.0,0.0,0.0,3.644430160522461,3.64445424079895,8.862424465405638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.31640625,0.0,1527.5570068359375,1895.4371337890625,0.0,4248.73291015625,0.9040951132774352,1.0,0.0,3.0,1.0,0.0
