time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8631188273429871,0.4483805894851684,0.4060474634170532,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9668723344802856,0.6185546517372131,0.5870135426521301,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9563575983047484,0.6002823114395142,0.4200487434864044,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8145940899848938,0.3727883994579315,0.3563729226589203,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.700226902961731,0.233323335647583,1.0680453777313232,284.9131164550781,284.95001220703125,300.2754821777344,289.085693359375,298.39080810546875,297.260986328125,284.91424560546875,1.0,0.6448789834976196,0.5000404715538025,0.5000404715538025,1.0,1.0,-3.4075722694396973,1.2779829502105713,2.129589319229126,0.5078780055046082,0.897470235824585,0.897470235824585,0.0,192.6502227783203,199.0,48678.5859375,0.0,3373.89892578125,1.0,280.0421447753906,283.23162841796875,292.0617370605469,295.14208984375,293.1499938964844,293.1499938964844,280.3500061035156,36077.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939476251602172,1.0,0.0,0.0,3.644430160522461,3.64445424079895,8.862424465405638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.31640625,0.0,1527.5570068359375,1895.4371337890625,0.0,4248.73291015625,0.9040951132774352,1.0,0.0,3.0,1.0,0.0
12237060,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8615614175796509,0.4488109648227691,0.406251460313797,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.965168833732605,0.6192436218261719,0.5874229073524475,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9573423862457277,0.6058970093727112,0.4237830340862274,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8136960864067078,0.3739135563373565,0.3572718203067779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6992927193641663,0.2339760214090347,1.070388674736023,285.0963134765625,284.95001220703125,300.2599182128906,289.0761108398437,298.391357421875,297.27423095703125,285.09765625,1.0,0.6470597386360168,0.4988888800144195,0.4988888800144195,1.0,1.0,-3.416690826416016,1.2792506217956543,2.1374402046203613,0.5070037841796875,0.9009466171264648,0.9009466171264648,0.0,194.45327758789065,202.0,47599.2734375,0.0,3405.6474609375,1.0,280.3417358398437,283.4569091796875,292.0321350097656,295.02545166015625,293.1499938964844,293.1499938964844,280.04998779296875,35881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820071458816528,1.0,0.0,0.0,3.648252010345459,3.648276090621948,8.881021926754329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.72314453125,0.0,1530.3365478515625,1895.4371337890625,0.0,4146.14599609375,0.904821753501892,1.0,0.0,3.0,1.0,0.0
12237120,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8615614175796509,0.4488109648227691,0.406251460313797,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.965168833732605,0.6192436218261719,0.5874229073524475,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9573423862457277,0.6058970093727112,0.4237830340862274,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8136960864067078,0.3739135563373565,0.3572718203067779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6992927193641663,0.2339760214090347,1.070388674736023,285.0963134765625,284.95001220703125,300.2599182128906,289.0761108398437,298.391357421875,297.27423095703125,285.09765625,1.0,0.6470597386360168,0.4988888800144195,0.4988888800144195,1.0,1.0,-3.416690826416016,1.2792506217956543,2.1374402046203613,0.5070037841796875,0.9009466171264648,0.9009466171264648,0.0,194.45327758789065,202.0,47599.2734375,0.0,3405.6474609375,1.0,280.3417358398437,283.4569091796875,292.0321350097656,295.02545166015625,293.1499938964844,293.1499938964844,280.04998779296875,35881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820071458816528,1.0,0.0,0.0,3.648252010345459,3.648276090621948,8.881021926754329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.72314453125,0.0,1530.3365478515625,1895.4371337890625,0.0,4146.14599609375,0.904821753501892,1.0,0.0,3.0,1.0,0.0
12237180,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8584362864494324,0.4477604329586029,0.4058981835842132,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9618415832519532,0.618627667427063,0.5874455571174622,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9565371870994568,0.61004638671875,0.4270989596843719,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8115953803062439,0.3743049204349518,0.3580475449562073,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6973666548728943,0.2342303991317749,1.0729488134384155,284.93731689453125,284.95001220703125,300.2441101074219,289.0664367675781,298.3834533691406,297.2742004394531,284.936279296875,1.0,0.6494863629341125,0.4977372586727142,0.4977372586727142,1.0,1.0,-3.424306869506836,1.2798738479614258,2.14443302154541,0.5060993432998657,0.8994706869125366,0.8994706869125366,0.0,197.2337188720703,205.0,48776.734375,0.0,3439.717041015625,1.0,280.0578308105469,283.25518798828125,292.1036376953125,295.23406982421875,293.1499938964844,293.1499938964844,280.3500061035156,35991.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933819770812988,1.0,0.0,0.0,3.6492760181427,3.6493000984191895,8.886008231456799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.294921875,0.0,1532.2996826171875,1895.4371337890625,0.0,4243.9150390625,0.9051012992858888,1.0,0.0,3.0,1.0,0.0
12237240,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8584362864494324,0.4477604329586029,0.4058981835842132,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9618415832519532,0.618627667427063,0.5874455571174622,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9565371870994568,0.61004638671875,0.4270989596843719,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8115953803062439,0.3743049204349518,0.3580475449562073,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6973666548728943,0.2342303991317749,1.0729488134384155,284.93731689453125,284.95001220703125,300.2441101074219,289.0664367675781,298.3834533691406,297.2742004394531,284.936279296875,1.0,0.6494863629341125,0.4977372586727142,0.4977372586727142,1.0,1.0,-3.424306869506836,1.2798738479614258,2.14443302154541,0.5060993432998657,0.8994706869125366,0.8994706869125366,0.0,197.2337188720703,205.0,48776.734375,0.0,3439.717041015625,1.0,280.0578308105469,283.25518798828125,292.1036376953125,295.23406982421875,293.1499938964844,293.1499938964844,280.3500061035156,35991.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933819770812988,1.0,0.0,0.0,3.6492760181427,3.6493000984191895,8.886008231456799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.294921875,0.0,1532.2996826171875,1895.4371337890625,0.0,4243.9150390625,0.9051012992858888,1.0,0.0,3.0,1.0,0.0
12237300,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8561376333236694,0.4473801553249359,0.4053803980350494,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9593076705932616,0.6183578968048096,0.5870501399040222,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9552982449531556,0.6122946739196777,0.4285049438476562,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8098533153533936,0.3744986057281494,0.3581725060939789,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6957462430000305,0.2343227714300155,1.0733397006988523,285.0580749511719,284.95001220703125,300.2361755371094,289.06158447265625,298.3800354003906,297.2750549316406,285.0643615722656,1.0,0.6505551338195801,0.4971614778041839,0.4971614778041839,1.0,1.0,-3.42551589012146,1.2791389226913452,2.146376848220825,0.5050522089004517,0.9013513922691344,0.9013513922691344,0.0,198.96600341796875,205.0,47801.48046875,0.0,3452.699951171875,1.0,280.3013000488281,283.4136962890625,292.0379638671875,295.0250549316406,293.1499938964844,293.1499938964844,280.3500061035156,35915.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879021644592284,1.0,0.0,0.0,3.650769948959351,3.65079402923584,8.893285894373548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.48095703125,0.0,1533.396728515625,1895.4371337890625,0.0,4197.02490234375,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237360,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.854877233505249,0.4474311769008636,0.4053336977958679,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9578457474708556,0.6185082793235779,0.5870913863182068,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9552138447761536,0.6149807572364807,0.4302889406681061,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8089644312858582,0.3749677240848541,0.3585592806339264,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6949207782745361,0.2346085757017135,1.0744813680648804,285.1005859375,284.95001220703125,300.2281494140625,289.0567626953125,298.3790283203125,297.2799377441406,285.1017150878906,1.0,0.6517446637153625,0.4964994788169861,0.4964994788169861,1.0,1.0,-3.429487705230713,1.279344916343689,2.150142908096313,0.5043054819107056,0.9028185606002808,0.9028185606002808,0.0,200.222900390625,208.0,47705.70703125,0.0,3469.42626953125,1.0,280.3423156738281,283.4595947265625,292.0307312011719,295.0437316894531,293.1499938964844,293.1499938964844,280.04998779296875,35843.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848306179046632,1.0,0.0,0.0,3.654390335083008,3.654414415359497,8.910932365324697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.59912109375,0.0,1536.8826904296875,1895.4371337890625,0.0,4170.56982421875,0.9061647653579712,1.0,0.0,3.0,1.0,0.0
12237420,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8511691093444824,0.4461332857608795,0.404699832201004,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9535612463951112,0.6175007224082947,0.5866890549659729,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9536340236663818,0.6189137101173401,0.4334179162979126,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.806145191192627,0.3751059770584106,0.3590744733810425,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6923840641975403,0.2346668839454651,1.0761617422103882,284.9381103515625,284.95001220703125,300.2120056152344,289.047119140625,298.3688049316406,297.27703857421875,284.93701171875,1.0,0.6540578603744507,0.4951755404472351,0.4951755404472351,1.0,1.0,-3.434657335281372,1.2785693407058716,2.15608811378479,0.5025177597999573,0.901325523853302,0.901325523853302,0.0,203.42242431640625,211.0,48862.33203125,0.0,3500.408447265625,1.0,280.05780029296875,283.2547607421875,292.08453369140625,295.2236633300781,293.1499938964844,293.1499938964844,279.75,35969.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958524703979492,1.0,0.0,0.0,3.65622878074646,3.656252861022949,8.919901119952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.13330078125,0.0,1539.8834228515625,1895.4371337890625,0.0,4264.92333984375,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12237480,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8511691093444824,0.4461332857608795,0.404699832201004,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9535612463951112,0.6175007224082947,0.5866890549659729,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9536340236663818,0.6189137101173401,0.4334179162979126,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.806145191192627,0.3751059770584106,0.3590744733810425,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6923840641975403,0.2346668839454651,1.0761617422103882,284.9381103515625,284.95001220703125,300.2120056152344,289.047119140625,298.3688049316406,297.27703857421875,284.93701171875,1.0,0.6540578603744507,0.4951755404472351,0.4951755404472351,1.0,1.0,-3.434657335281372,1.2785693407058716,2.15608811378479,0.5025177597999573,0.901325523853302,0.901325523853302,0.0,203.42242431640625,211.0,48862.33203125,0.0,3500.408447265625,1.0,280.05780029296875,283.2547607421875,292.08453369140625,295.2236633300781,293.1499938964844,293.1499938964844,279.75,35969.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958524703979492,1.0,0.0,0.0,3.65622878074646,3.656252861022949,8.919901119952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.13330078125,0.0,1539.8834228515625,1895.4371337890625,0.0,4264.92333984375,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12237540,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8452673554420471,0.4436497688293457,0.4028540849685669,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9465063810348512,0.6151273846626282,0.5849093794822693,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9494136571884156,0.6216347217559814,0.4355893731117248,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8011413812637329,0.3743039965629577,0.3586861491203308,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.6878451704978943,0.2339924126863479,1.0747226476669312,284.75439453125,284.95001220703125,300.1956787109375,289.0375671386719,298.3519287109375,297.2638854980469,284.7530822753906,1.0,0.6557197570800781,0.4938515722751617,0.4938515722751617,1.0,1.0,-3.4307196140289307,1.2741116285324097,2.1566081047058105,0.4990405738353729,0.8971850872039795,0.8971850872039795,0.0,207.6564483642578,214.0,49930.7421875,0.0,3515.89404296875,1.0,279.7582397460937,283.0306091308594,292.1081848144531,295.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,36179.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501944065094,3.6502184867858887,8.890481240086956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.11376953125,0.0,1534.7257080078125,1895.4371337890625,0.0,4300.0,0.9054274559020996,1.0,0.0,3.0,1.0,0.0
12237600,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8452673554420471,0.4436497688293457,0.4028540849685669,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9465063810348512,0.6151273846626282,0.5849093794822693,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9494136571884156,0.6216347217559814,0.4355893731117248,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8011413812637329,0.3743039965629577,0.3586861491203308,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.6878451704978943,0.2339924126863479,1.0747226476669312,284.75439453125,284.95001220703125,300.1956787109375,289.0375671386719,298.3519287109375,297.2638854980469,284.7530822753906,1.0,0.6557197570800781,0.4938515722751617,0.4938515722751617,1.0,1.0,-3.4307196140289307,1.2741116285324097,2.1566081047058105,0.4990405738353729,0.8971850872039795,0.8971850872039795,0.0,207.6564483642578,214.0,49930.7421875,0.0,3515.89404296875,1.0,279.7582397460937,283.0306091308594,292.1081848144531,295.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,36179.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501944065094,3.6502184867858887,8.890481240086956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.11376953125,0.0,1534.7257080078125,1895.4371337890625,0.0,4300.0,0.9054274559020996,1.0,0.0,3.0,1.0,0.0
12237660,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.841160774230957,0.4427010715007782,0.4016308188438415,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9412888884544371,0.614078938961029,0.5835553407669067,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9472371339797974,0.6259564161300659,0.4382694065570831,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7976082563400269,0.3742911517620086,0.3584805130958557,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6845136880874634,0.2337692230939865,1.0733137130737305,284.9141845703125,284.95001220703125,300.17919921875,289.0282287597656,298.3442077636719,297.2648620605469,284.9153137207031,1.0,0.6571652889251709,0.4926505088806152,0.4926505088806152,1.0,1.0,-3.428887128829956,1.270772933959961,2.158114194869995,0.4959319531917572,0.8980206251144409,0.8980206251144409,0.0,210.82696533203125,217.0,48751.27734375,0.0,3530.139892578125,1.0,280.04217529296875,283.2344665527344,292.0111999511719,295.0970153808594,293.1499938964844,293.1499938964844,280.3500061035156,36074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960749745368958,1.0,0.0,0.0,3.646708250045776,3.646732091903688,8.87350722678093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.04638671875,0.0,1530.0654296875,1895.4371337890625,0.0,4266.810546875,0.9046024680137634,1.0,0.0,3.0,1.0,0.0
12237720,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.841160774230957,0.4427010715007782,0.4016308188438415,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9412888884544371,0.614078938961029,0.5835553407669067,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9472371339797974,0.6259564161300659,0.4382694065570831,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7976082563400269,0.3742911517620086,0.3584805130958557,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6845136880874634,0.2337692230939865,1.0733137130737305,284.9141845703125,284.95001220703125,300.17919921875,289.0282287597656,298.3442077636719,297.2648620605469,284.9153137207031,1.0,0.6571652889251709,0.4926505088806152,0.4926505088806152,1.0,1.0,-3.428887128829956,1.270772933959961,2.158114194869995,0.4959319531917572,0.8980206251144409,0.8980206251144409,0.0,210.82696533203125,217.0,48751.27734375,0.0,3530.139892578125,1.0,280.04217529296875,283.2344665527344,292.0111999511719,295.0970153808594,293.1499938964844,293.1499938964844,280.3500061035156,36074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960749745368958,1.0,0.0,0.0,3.646708250045776,3.646732091903688,8.87350722678093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.04638671875,0.0,1530.0654296875,1895.4371337890625,0.0,4266.810546875,0.9046024680137634,1.0,0.0,3.0,1.0,0.0
12237780,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8398720026016235,0.4431051015853882,0.4018147587776184,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9394985437393188,0.6145381927490234,0.583752453327179,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.948414981365204,0.6316871643066406,0.4420811533927917,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7967862486839294,0.3753436207771301,0.3593115210533142,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6837015748023987,0.234375387430191,1.075447916984558,285.0967712402344,284.95001220703125,300.1625671386719,289.01910400390625,298.3445739746094,297.2783203125,285.0981140136719,1.0,0.6592543125152588,0.4914494454860687,0.4914494454860687,1.0,1.0,-3.437486171722412,1.271608829498291,2.165877342224121,0.4947211146354675,0.9015000462532043,0.9015000462532043,0.0,212.64138793945312,220.0,47664.10546875,0.0,3561.298095703125,1.0,280.3417358398437,283.4591979980469,291.9774475097656,294.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,35880.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845535755157472,1.0,0.0,0.0,3.650580644607544,3.650604486465454,8.892362757251249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.90185546875,0.0,1532.91650390625,1895.4371337890625,0.0,4168.177734375,0.9053416848182678,1.0,0.0,3.0,1.0,0.0
12237840,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8398720026016235,0.4431051015853882,0.4018147587776184,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9394985437393188,0.6145381927490234,0.583752453327179,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.948414981365204,0.6316871643066406,0.4420811533927917,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7967862486839294,0.3753436207771301,0.3593115210533142,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6837015748023987,0.234375387430191,1.075447916984558,285.0967712402344,284.95001220703125,300.1625671386719,289.01910400390625,298.3445739746094,297.2783203125,285.0981140136719,1.0,0.6592543125152588,0.4914494454860687,0.4914494454860687,1.0,1.0,-3.437486171722412,1.271608829498291,2.165877342224121,0.4947211146354675,0.9015000462532043,0.9015000462532043,0.0,212.64138793945312,220.0,47664.10546875,0.0,3561.298095703125,1.0,280.3417358398437,283.4591979980469,291.9774475097656,294.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,35880.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845535755157472,1.0,0.0,0.0,3.650580644607544,3.650604486465454,8.892362757251249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.90185546875,0.0,1532.91650390625,1895.4371337890625,0.0,4168.177734375,0.9053416848182678,1.0,0.0,3.0,1.0,0.0
12237900,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8391424417495728,0.442839115858078,0.4019224345684051,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9385300278663636,0.6143981218338013,0.5839511156082153,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.94887113571167,0.6340537071228027,0.4439976811408996,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7963597178459167,0.3756820559501648,0.3598397076129913,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6833459138870239,0.2346070408821106,1.07713520526886,284.9787292480469,284.95001220703125,300.1542053222656,289.0146789550781,298.3420104980469,297.2807922363281,284.97265625,1.0,0.6604885458946228,0.4908488988876343,0.4908488988876343,1.0,1.0,-3.442830801010132,1.2724233865737915,2.17040753364563,0.4944133460521698,0.9005590081214905,0.9005590081214905,0.0,213.7104339599609,220.0,48698.578125,0.0,3580.375732421875,1.0,280.0985717773437,283.302490234375,292.0458984375,295.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,35933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991479754447937,1.0,0.0,0.0,3.652050018310547,3.652073860168457,8.899522754290956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.400390625,0.0,1534.9505615234375,1895.4371337890625,0.0,4227.68359375,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
12237960,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.837264358997345,0.442048043012619,0.4014515876770019,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9361414313316344,0.613706648349762,0.5835705399513245,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9479153156280518,0.6358821988105774,0.4454429149627685,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7948665618896484,0.3756589293479919,0.3600186705589294,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6820496320724487,0.2345840036869049,1.0778125524520874,284.9375915527344,284.95001220703125,300.14581298828125,289.01031494140625,298.3360900878906,297.2780456542969,284.9365539550781,1.0,0.661583662033081,0.4902353584766388,0.4902353584766388,1.0,1.0,-3.444582223892212,1.2717654705047607,2.172816753387451,0.4934492707252502,0.9000272154808044,0.9000272154808044,0.0,215.431396484375,223.0,48842.25390625,0.0,3594.701416015625,1.0,280.05767822265625,283.2571716308594,292.0478820800781,295.1816711425781,293.1499938964844,293.1499938964844,279.75,35990.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959447979927064,1.0,0.0,0.0,3.6516425609588623,3.651666641235352,8.897536645235959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.20458984375,0.0,1534.92578125,1895.4371337890625,0.0,4265.70654296875,0.9056300520896912,1.0,0.0,3.0,1.0,0.0
12238020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8321465849876404,0.4396626353263855,0.3997092247009277,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9295180439949036,0.6113387942314148,0.5818198323249817,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9442826509475708,0.6386975049972534,0.4476940631866455,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7904680967330933,0.3749153017997741,0.359702318906784,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.678119957447052,0.2339839041233062,1.076757311820984,284.7556457519531,284.95001220703125,300.12890625,289.0018920898437,298.3197631835937,297.26580810546875,284.7543640136719,1.0,0.6632888317108154,0.4890083074569702,0.4890083074569702,1.0,1.0,-3.44144868850708,1.267788052558899,2.173660516738892,0.4902736246585846,0.895917534828186,0.895917534828186,0.0,219.5816650390625,226.0,49922.05859375,0.0,3611.572021484375,1.0,279.7582702636719,283.0345458984375,292.0767822265625,295.2877502441406,293.1499938964844,293.1499938964844,280.04998779296875,36190.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645165681838989,3.64518976211548,8.866002758622926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.53564453125,0.0,1529.222412109375,1895.4371337890625,0.0,4300.0,0.904312252998352,1.0,0.0,3.0,1.0,0.0
12238080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8321465849876404,0.4396626353263855,0.3997092247009277,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9295180439949036,0.6113387942314148,0.5818198323249817,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9442826509475708,0.6386975049972534,0.4476940631866455,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7904680967330933,0.3749153017997741,0.359702318906784,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.678119957447052,0.2339839041233062,1.076757311820984,284.7556457519531,284.95001220703125,300.12890625,289.0018920898437,298.3197631835937,297.26580810546875,284.7543640136719,1.0,0.6632888317108154,0.4890083074569702,0.4890083074569702,1.0,1.0,-3.44144868850708,1.267788052558899,2.173660516738892,0.4902736246585846,0.895917534828186,0.895917534828186,0.0,219.5816650390625,226.0,49922.05859375,0.0,3611.572021484375,1.0,279.7582702636719,283.0345458984375,292.0767822265625,295.2877502441406,293.1499938964844,293.1499938964844,280.04998779296875,36190.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645165681838989,3.64518976211548,8.866002758622926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.53564453125,0.0,1529.222412109375,1895.4371337890625,0.0,4300.0,0.904312252998352,1.0,0.0,3.0,1.0,0.0
12238140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8284540176391602,0.4387483298778534,0.3985292017459869,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9245437383651732,0.6102182269096375,0.5804136395454407,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9424034953117372,0.6431007981300354,0.4504285752773285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7872532606124878,0.3749069571495056,0.3595110177993774,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6751265525817871,0.2337911128997802,1.075525999069214,284.9159545898437,284.95001220703125,300.1119079589844,288.993896484375,298.312255859375,297.267333984375,284.91705322265625,1.0,0.6647647619247437,0.4877812266349792,0.4877812266349792,1.0,1.0,-3.439902067184448,1.264459252357483,2.175442934036255,0.4871056377887726,0.8967794179916382,0.8967794179916382,0.0,222.7691192626953,229.0,48747.28125,0.0,3626.605224609375,1.0,280.0421142578125,283.2386779785156,291.9800720214844,295.0652770996094,293.1499938964844,293.1499938964844,280.3500061035156,36079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968236088752748,1.0,0.0,0.0,3.6414811611175537,3.641505002975464,8.848087418300565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.78271484375,0.0,1524.3045654296875,1895.4371337890625,0.0,4273.15771484375,0.9034379720687866,1.0,0.0,3.0,1.0,0.0
12238200,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8284540176391602,0.4387483298778534,0.3985292017459869,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9245437383651732,0.6102182269096375,0.5804136395454407,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9424034953117372,0.6431007981300354,0.4504285752773285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7872532606124878,0.3749069571495056,0.3595110177993774,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6751265525817871,0.2337911128997802,1.075525999069214,284.9159545898437,284.95001220703125,300.1119079589844,288.993896484375,298.312255859375,297.267333984375,284.91705322265625,1.0,0.6647647619247437,0.4877812266349792,0.4877812266349792,1.0,1.0,-3.439902067184448,1.264459252357483,2.175442934036255,0.4871056377887726,0.8967794179916382,0.8967794179916382,0.0,222.7691192626953,229.0,48747.28125,0.0,3626.605224609375,1.0,280.0421142578125,283.2386779785156,291.9800720214844,295.0652770996094,293.1499938964844,293.1499938964844,280.3500061035156,36079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968236088752748,1.0,0.0,0.0,3.6414811611175537,3.641505002975464,8.848087418300565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.78271484375,0.0,1524.3045654296875,1895.4371337890625,0.0,4273.15771484375,0.9034379720687866,1.0,0.0,3.0,1.0,0.0
12238260,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.82728111743927,0.4391574263572693,0.3987241983413696,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.922793745994568,0.6105705499649048,0.5805184841156006,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9436516761779784,0.6489055752754211,0.4542934000492096,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7865045070648193,0.3759393692016601,0.3603295683860779,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6744093298912048,0.2344053387641906,1.077724814414978,285.0987243652344,284.95001220703125,300.09478759765625,288.98638916015625,298.3129272460937,297.2811279296875,285.1000671386719,1.0,0.6668601632118225,0.486687034368515,0.486687034368515,1.0,1.0,-3.448530435562134,1.2654523849487305,2.183078050613404,0.486037939786911,0.9002849459648132,0.9002849459648132,0.0,224.6291046142578,232.0,47662.5078125,0.0,3658.425537109375,1.0,280.3417053222656,283.4635009765625,291.9457702636719,294.94268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854881763458252,1.0,0.0,0.0,3.645330429077149,3.6453545093536377,8.866803682394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.65234375,0.0,1527.0869140625,1895.4371337890625,0.0,4176.2431640625,0.9041680097579956,1.0,0.0,3.0,1.0,0.0
12238320,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.82728111743927,0.4391574263572693,0.3987241983413696,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.922793745994568,0.6105705499649048,0.5805184841156006,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9436516761779784,0.6489055752754211,0.4542934000492096,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7865045070648193,0.3759393692016601,0.3603295683860779,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6744093298912048,0.2344053387641906,1.077724814414978,285.0987243652344,284.95001220703125,300.09478759765625,288.98638916015625,298.3129272460937,297.2811279296875,285.1000671386719,1.0,0.6668601632118225,0.486687034368515,0.486687034368515,1.0,1.0,-3.448530435562134,1.2654523849487305,2.183078050613404,0.486037939786911,0.9002849459648132,0.9002849459648132,0.0,224.6291046142578,232.0,47662.5078125,0.0,3658.425537109375,1.0,280.3417053222656,283.4635009765625,291.9457702636719,294.94268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854881763458252,1.0,0.0,0.0,3.645330429077149,3.6453545093536377,8.866803682394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.65234375,0.0,1527.0869140625,1895.4371337890625,0.0,4176.2431640625,0.9041680097579956,1.0,0.0,3.0,1.0,0.0
12238380,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.826954185962677,0.4396763443946838,0.3990793824195862,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9222632646560668,0.6111295223236084,0.5809149742126465,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9447351098060608,0.6524800062179565,0.4566633105278015,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7864611744880676,0.3767979741096496,0.3610516488552093,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.6744094491004944,0.2349949330091476,1.0800589323043823,285.2533264160156,284.95001220703125,300.0851745605469,288.9824523925781,298.3148498535156,297.2911376953125,285.2592468261719,1.0,0.6683213114738464,0.4860742688179016,0.4860742688179016,1.0,1.0,-3.4559566974639893,1.267033576965332,2.188923120498657,0.4859056174755096,0.904014766216278,0.904014766216278,0.0,225.599609375,232.0,46793.4453125,0.0,3682.198974609375,1.0,280.6087646484375,283.6569519042969,291.9185791015625,294.8123779296875,293.1499938964844,293.1499938964844,280.6499938964844,35729.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770897626876832,1.0,0.0,0.0,3.651309967041016,3.651333808898926,8.895916039364238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.33740234375,0.0,1532.5986328125,1895.4371337890625,0.0,4103.375,0.9054324626922609,1.0,0.0,3.0,1.0,0.0
12238440,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8269618153572083,0.4401832222938537,0.3995529413223266,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9221805334091188,0.6117021441459656,0.581452488899231,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.9459020495414734,0.6553969979286194,0.458695501089096,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.786695122718811,0.3775834739208221,0.3617832660675049,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.6746774315834045,0.2355629801750183,1.082525372505188,285.2919921875,284.95001220703125,300.0775756835937,288.9794921875,298.31689453125,297.29986572265625,285.2934265136719,1.0,0.6696379780769348,0.4855928421020508,0.4855928421020508,1.0,1.0,-3.463461637496948,1.2689313888549805,2.194530248641968,0.4860953390598297,0.9064497351646424,0.9064497351646424,0.0,226.28005981445312,235.0,46808.265625,0.0,3704.535888671875,1.0,280.6417541503906,283.6968688964844,291.940185546875,294.8747253417969,293.1499938964844,293.1499938964844,280.3500061035156,35641.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748677015304564,1.0,0.0,0.0,3.6580519676208496,3.658076047897339,8.928798820306838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.3505859375,0.0,1539.454833984375,1895.4371337890625,0.0,4083.953125,0.9068529009819032,1.0,0.0,3.0,1.0,0.0
12238500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8264655470848083,0.4401064217090606,0.3998670876026153,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.9214674830436708,0.6117497682571411,0.5818743109703064,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9465686678886414,0.6579903960227966,0.4608101546764374,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.7865122556686401,0.3781067728996277,0.3625220954418182,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.6746169924736023,0.2359841912984848,1.0851970911026,285.1672058105469,284.95001220703125,300.0689392089844,288.97625732421875,298.31494140625,297.3031616210937,285.16082763671875,1.0,0.6711745858192444,0.4850457310676574,0.4850457310676574,1.0,1.0,-3.47100043296814,1.2706761360168457,2.200324296951294,0.486243724822998,0.9067009687423706,0.9067009687423706,0.0,227.43516540527344,235.0,47760.14453125,0.0,3729.84521484375,1.0,280.3983459472656,283.5312194824219,292.014892578125,295.1072082519531,293.1499938964844,293.1499938964844,280.3500061035156,35684.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828435182571412,1.0,0.0,0.0,3.664242744445801,3.66426682472229,8.959046340351051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.35107421875,0.0,1546.7005615234375,1895.4371337890625,0.0,4153.3916015625,0.9082154035568236,1.0,0.0,3.0,1.0,0.0
12238560,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.824778139591217,0.4394460916519165,0.399536520242691,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9192720651626588,0.6111719012260437,0.5816324949264526,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9457359910011292,0.6599676012992859,0.4623796939849853,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7852050065994263,0.3782069385051727,0.3628454804420471,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.6735590696334839,0.2360988408327102,1.086611270904541,285.1250305175781,284.95001220703125,300.0602722167969,288.97320556640625,298.30889892578125,297.3003845214844,285.1239624023437,1.0,0.6725243330001831,0.484365701675415,0.484365701675415,1.0,1.0,-3.474298477172852,1.2704479694366455,2.203850269317627,0.4853763282299042,0.9074053168296814,0.9074053168296814,0.0,229.3126373291016,238.0,47936.9453125,0.0,3749.08984375,1.0,280.3576965332031,283.4836730957031,292.0176086425781,295.0930480957031,293.1499938964844,293.1499938964844,280.04998779296875,35733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879918098449708,1.0,0.0,0.0,3.668668270111084,3.668692588806152,8.980700272331887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.02197265625,0.0,1552.0321044921875,1895.4371337890625,0.0,4197.79541015625,0.9092651009559632,1.0,0.0,3.0,1.0,0.0
12238620,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8200183510780334,0.4372783899307251,0.3980100452899933,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9131708741188048,0.6089584231376648,0.5800565481185913,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9423582553863524,0.6630152463912964,0.4648116528987884,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7811710834503174,0.3776312172412872,0.3627191483974457,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6700742840766907,0.235692873597145,1.086581110954285,284.9413452148437,284.95001220703125,300.0429077148437,288.96759033203125,298.2917785644531,297.28741455078125,284.94000244140625,1.0,0.67462158203125,0.4830056130886078,0.4830056130886078,1.0,1.0,-3.4733147621154785,1.2669427394866943,2.206372022628784,0.4821999073028564,0.9057592749595642,0.9057592749595642,0.0,233.773666381836,241.0,49097.1796875,0.0,3773.135986328125,1.0,280.0580749511719,283.256591796875,292.02471923828125,295.1893310546875,293.1499938964844,293.1499938964844,279.75,35915.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672422647476196,3.6724467277526855,8.999090255201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.095703125,0.0,1557.619140625,1895.4371337890625,0.0,4300.0,0.910221517086029,1.0,0.0,3.0,1.0,0.0
12238680,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8200183510780334,0.4372783899307251,0.3980100452899933,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9131708741188048,0.6089584231376648,0.5800565481185913,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9423582553863524,0.6630152463912964,0.4648116528987884,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7811710834503174,0.3776312172412872,0.3627191483974457,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6700742840766907,0.235692873597145,1.086581110954285,284.9413452148437,284.95001220703125,300.0429077148437,288.96759033203125,298.2917785644531,297.28741455078125,284.94000244140625,1.0,0.67462158203125,0.4830056130886078,0.4830056130886078,1.0,1.0,-3.4733147621154785,1.2669427394866943,2.206372022628784,0.4821999073028564,0.9057592749595642,0.9057592749595642,0.0,233.773666381836,241.0,49097.1796875,0.0,3773.135986328125,1.0,280.0580749511719,283.256591796875,292.02471923828125,295.1893310546875,293.1499938964844,293.1499938964844,279.75,35915.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672422647476196,3.6724467277526855,8.999090255201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.095703125,0.0,1557.619140625,1895.4371337890625,0.0,4300.0,0.910221517086029,1.0,0.0,3.0,1.0,0.0
12238740,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8145412802696228,0.4345021545886993,0.3958333134651184,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.906462788581848,0.605908215045929,0.5775641798973083,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.9381654262542723,0.6653760075569153,0.4666877090930938,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.776401937007904,0.3763951957225799,0.3618867397308349,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.6657750010490417,0.2346885651350021,1.0836101770401,284.7534484863281,284.95001220703125,300.0254821777344,288.9627685546875,298.271728515625,297.27008056640625,284.7520446777344,1.0,0.6759157776832581,0.4816455245018005,0.4816455245018005,1.0,1.0,-3.4653871059417725,1.2606863975524902,2.2047009468078613,0.4777562320232391,0.9015719294548036,0.9015719294548036,0.0,238.36056518554688,244.0,50138.69140625,0.0,3780.755126953125,1.0,279.7580871582031,283.028564453125,292.0554504394531,295.2798156738281,293.1499938964844,293.1499938964844,279.45001220703125,36145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667654275894165,3.6676783561706543,8.975736136562773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.30322265625,0.0,1553.99462890625,1895.4371337890625,0.0,4300.0,0.9093074202537536,1.0,0.0,3.0,1.0,0.0
12238800,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8145412802696228,0.4345021545886993,0.3958333134651184,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.906462788581848,0.605908215045929,0.5775641798973083,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.9381654262542723,0.6653760075569153,0.4666877090930938,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.776401937007904,0.3763951957225799,0.3618867397308349,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.6657750010490417,0.2346885651350021,1.0836101770401,284.7534484863281,284.95001220703125,300.0254821777344,288.9627685546875,298.271728515625,297.27008056640625,284.7520446777344,1.0,0.6759157776832581,0.4816455245018005,0.4816455245018005,1.0,1.0,-3.4653871059417725,1.2606863975524902,2.2047009468078613,0.4777562320232391,0.9015719294548036,0.9015719294548036,0.0,238.36056518554688,244.0,50138.69140625,0.0,3780.755126953125,1.0,279.7580871582031,283.028564453125,292.0554504394531,295.2798156738281,293.1499938964844,293.1499938964844,279.45001220703125,36145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667654275894165,3.6676783561706543,8.975736136562773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.30322265625,0.0,1553.99462890625,1895.4371337890625,0.0,4300.0,0.9093074202537536,1.0,0.0,3.0,1.0,0.0
