time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.8098273873329163,0.4318753480911255,0.3937453627586365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.9011312127113342,0.6029465198516846,0.5750818848609924,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.934638500213623,0.666983962059021,0.4680137038230896,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.7723596096038818,0.375033974647522,0.3608652353286743,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.662038266658783,0.2335413545370102,1.079645752906799,284.573486328125,284.95001220703125,300.0108337402344,288.9593505859375,298.2544250488281,297.25421142578125,284.5712585449219,1.0,0.6764972805976868,0.48076331615448,0.48076331615448,1.0,1.0,-3.4554924964904785,1.2547284364700315,2.2007641792297363,0.4740210473537445,0.895801842212677,0.895801842212677,0.0,241.9952545166016,244.0,51103.8046875,0.0,3777.851806640625,1.0,279.4647216796875,282.8109130859375,292.09942626953125,295.3956604003906,293.1499938964844,293.1499938964844,279.45001220703125,36382.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559338569641113,3.65595817565918,8.918462413021189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.83740234375,0.0,1542.64404296875,1895.4371337890625,0.0,4300.0,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
12238920,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8088913559913635,0.4313899874687195,0.3933095633983612,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.90011066198349,0.6023838520050049,0.5745598077774048,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653076171875,0.9339468479156494,0.6673160195350647,0.4682377576828003,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7715712189674377,0.3747705817222595,0.3606344163417816,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.661302387714386,0.2333109825849533,1.078736662864685,284.5654602050781,284.95001220703125,300.00799560546875,288.9587707519531,298.2512512207031,297.2514343261719,284.5640869140625,1.0,0.6765604615211487,0.4805932939052582,0.4805932939052582,1.0,1.0,-3.4532384872436523,1.2534489631652832,2.199789524078369,0.4732331931591034,0.8948742747306824,0.8948742747306824,0.0,242.678451538086,247.0,51083.83203125,0.0,3776.336669921875,1.0,279.4581604003906,282.8033447265625,292.0952453613281,295.3797912597656,293.1499938964844,293.1499938964844,279.75,36410.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653062105178833,3.653086185455322,8.904456194613886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.20166015625,0.0,1539.655029296875,1895.4371337890625,0.0,4300.0,0.906223475933075,1.0,0.0,3.0,1.0,0.0
12238980,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8051795363426208,0.4300616681575775,0.391709566116333,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.8960056900978088,0.6005620956420898,0.5724172592163086,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.9322934746742249,0.6712449193000793,0.470584899187088,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7685477137565613,0.3742271065711975,0.3598715960979461,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.6583651304244995,0.232633426785469,1.0750370025634766,284.7257080078125,284.95001220703125,299.990478515625,288.95562744140625,298.2421264648437,297.2502136230469,284.7268371582031,1.0,0.6771707534790039,0.4795410633087158,0.4795410633087158,1.0,1.0,-3.4461758136749268,1.24826180934906,2.197913885116577,0.4693711698055267,0.8931963443756104,0.8931963443756104,0.0,245.5287322998047,250.0,49813.01953125,0.0,3775.79443359375,1.0,279.7421569824219,283.0099182128906,291.99273681640625,295.1493530273437,293.1499938964844,293.1499938964844,280.04998779296875,36335.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398534774780273,3.6398775577545166,8.840179930302838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0341796875,0.0,1524.4124755859375,1895.4371337890625,0.0,4300.0,0.9032496213912964,1.0,0.0,3.0,1.0,0.0
12239040,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8051795363426208,0.4300616681575775,0.391709566116333,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.8960056900978088,0.6005620956420898,0.5724172592163086,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.9322934746742249,0.6712449193000793,0.470584899187088,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7685477137565613,0.3742271065711975,0.3598715960979461,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.6583651304244995,0.232633426785469,1.0750370025634766,284.7257080078125,284.95001220703125,299.990478515625,288.95562744140625,298.2421264648437,297.2502136230469,284.7268371582031,1.0,0.6771707534790039,0.4795410633087158,0.4795410633087158,1.0,1.0,-3.4461758136749268,1.24826180934906,2.197913885116577,0.4693711698055267,0.8931963443756104,0.8931963443756104,0.0,245.5287322998047,250.0,49813.01953125,0.0,3775.79443359375,1.0,279.7421569824219,283.0099182128906,291.99273681640625,295.1493530273437,293.1499938964844,293.1499938964844,280.04998779296875,36335.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398534774780273,3.6398775577545166,8.840179930302838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0341796875,0.0,1524.4124755859375,1895.4371337890625,0.0,4300.0,0.9032496213912964,1.0,0.0,3.0,1.0,0.0
12239100,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.804353654384613,0.4299945533275604,0.3914896547794342,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.895027756690979,0.6003099679946899,0.571994423866272,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9326875805854796,0.6738598942756653,0.4722478687763214,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7679691314697266,0.3744366466999054,0.3599404096603393,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.657763659954071,0.2326756566762924,1.074775218963623,284.86285400390625,284.95001220703125,299.981689453125,288.9544372558594,298.2415466308594,297.2557067871094,284.8696594238281,1.0,0.677757978439331,0.4790149331092834,0.4790149331092834,1.0,1.0,-3.4471640586853027,1.2474448680877686,2.199719190597534,0.4682351052761078,0.8939521312713623,0.8939521312713623,0.0,246.38961791992188,250.0,48778.875,0.0,3783.305908203125,1.0,279.9984436035156,283.1866455078125,291.9336242675781,294.9674072265625,293.1499938964844,293.1499938964844,280.04998779296875,36234.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969795346260072,1.0,0.0,0.0,3.635631799697876,3.635655641555786,8.819684467198385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.59912109375,0.0,1518.9918212890625,1895.4371337890625,0.0,4274.478515625,0.9022757411003112,1.0,0.0,3.0,1.0,0.0
12239160,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.804068386554718,0.4301711022853851,0.3916094005107879,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8946029543876648,0.600365161895752,0.5719718933105469,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.933699071407318,0.6767356395721436,0.4742047190666199,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7678812742233276,0.374886006116867,0.3603008985519409,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6576396226882935,0.2329307496547699,1.0756230354309082,284.9110412597656,284.95001220703125,299.972900390625,288.9534606933594,298.2425231933594,297.2633972167969,284.9124755859375,1.0,0.6785922646522522,0.4785620868206024,0.4785620868206024,1.0,1.0,-3.451082944869995,1.2479352951049805,2.203147649765014,0.4677675664424896,0.894214391708374,0.894214391708374,0.0,247.01614379882807,253.0,48662.53125,0.0,3796.658935546875,1.0,280.0417785644531,283.2391357421875,291.9326171875,294.9986877441406,293.1499938964844,293.1499938964844,280.3500061035156,36150.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945603013038636,1.0,0.0,0.0,3.633630990982056,3.633654832839966,8.809980727164657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.59375,0.0,1516.1517333984375,1895.4371337890625,0.0,4253.94580078125,0.9017395973205566,1.0,0.0,3.0,1.0,0.0
12239220,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.803780734539032,0.4309037923812866,0.392179012298584,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8940773606300354,0.6009842157363892,0.5724230408668518,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.935978889465332,0.6829216480255127,0.4783958792686462,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7680488228797913,0.3762012422084808,0.3614380061626434,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6578329801559448,0.2338407039642334,1.0792466402053833,285.0993957519531,284.95001220703125,299.955322265625,288.9523010253906,298.2464599609375,297.28155517578125,285.10089111328125,1.0,0.680830180644989,0.4776563942432403,0.4776563942432403,1.0,1.0,-3.46307110786438,1.250551700592041,2.212519407272339,0.4675891399383545,0.8977697491645813,0.8977697491645813,0.0,248.4014434814453,256.0,47622.42578125,0.0,3834.5146484375,1.0,280.34161376953125,283.4684753417969,291.91522216796875,294.9049072265625,293.1499938964844,293.1499938964844,280.6499938964844,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842639565467834,1.0,0.0,0.0,3.6361196041107178,3.636143445968628,8.822051995593938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.79345703125,0.0,1517.1552734375,1895.4371337890625,0.0,4165.67578125,0.9021369218826294,1.0,0.0,3.0,1.0,0.0
12239280,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.803780734539032,0.4309037923812866,0.392179012298584,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8940773606300354,0.6009842157363892,0.5724230408668518,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.935978889465332,0.6829216480255127,0.4783958792686462,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7680488228797913,0.3762012422084808,0.3614380061626434,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6578329801559448,0.2338407039642334,1.0792466402053833,285.0993957519531,284.95001220703125,299.955322265625,288.9523010253906,298.2464599609375,297.28155517578125,285.10089111328125,1.0,0.680830180644989,0.4776563942432403,0.4776563942432403,1.0,1.0,-3.46307110786438,1.250551700592041,2.212519407272339,0.4675891399383545,0.8977697491645813,0.8977697491645813,0.0,248.4014434814453,256.0,47622.42578125,0.0,3834.5146484375,1.0,280.34161376953125,283.4684753417969,291.91522216796875,294.9049072265625,293.1499938964844,293.1499938964844,280.6499938964844,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842639565467834,1.0,0.0,0.0,3.6361196041107178,3.636143445968628,8.822051995593938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.79345703125,0.0,1517.1552734375,1895.4371337890625,0.0,4165.67578125,0.9021369218826294,1.0,0.0,3.0,1.0,0.0
12239340,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.803723156452179,0.4320333302021026,0.3931321203708648,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.8937892317771912,0.6021091938018799,0.5733959674835205,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9384343028068542,0.689574122428894,0.4829320311546325,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7684842348098755,0.3779305517673492,0.3630059063434601,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6584041118621826,0.235151931643486,1.084856033325195,285.29541015625,284.95001220703125,299.937744140625,288.95220947265625,298.25201416015625,297.30206298828125,285.2969055175781,1.0,0.6837332248687744,0.4767507314682007,0.4767507314682007,1.0,1.0,-3.4794716835021973,1.2548726797103882,2.224599123001098,0.4681573808193207,0.9039991497993468,0.9039991497993468,0.0,250.0428161621093,259.0,46791.23046875,0.0,3885.15771484375,1.0,280.64166259765625,283.7037048339844,291.91607666015625,294.8471984863281,293.1499938964844,293.1499938964844,280.3500061035156,35654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743447303771972,1.0,0.0,0.0,3.648315191268921,3.64833927154541,8.881330018084554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.466796875,0.0,1528.7137451171875,1895.4371337890625,0.0,4079.373779296875,0.9046853184700012,1.0,0.0,3.0,1.0,0.0
12239400,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.803723156452179,0.4320333302021026,0.3931321203708648,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.8937892317771912,0.6021091938018799,0.5733959674835205,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9384343028068542,0.689574122428894,0.4829320311546325,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7684842348098755,0.3779305517673492,0.3630059063434601,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6584041118621826,0.235151931643486,1.084856033325195,285.29541015625,284.95001220703125,299.937744140625,288.95220947265625,298.25201416015625,297.30206298828125,285.2969055175781,1.0,0.6837332248687744,0.4767507314682007,0.4767507314682007,1.0,1.0,-3.4794716835021973,1.2548726797103882,2.224599123001098,0.4681573808193207,0.9039991497993468,0.9039991497993468,0.0,250.0428161621093,259.0,46791.23046875,0.0,3885.15771484375,1.0,280.64166259765625,283.7037048339844,291.91607666015625,294.8471984863281,293.1499938964844,293.1499938964844,280.3500061035156,35654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743447303771972,1.0,0.0,0.0,3.648315191268921,3.64833927154541,8.881330018084554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.466796875,0.0,1528.7137451171875,1895.4371337890625,0.0,4079.373779296875,0.9046853184700012,1.0,0.0,3.0,1.0,0.0
12239460,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8016613721847534,0.4313484132289886,0.3931713700294494,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8915179967880249,0.6014862656593323,0.5735048651695251,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.938417673110962,0.6940441131591797,0.4865944981575012,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7672868967056274,0.3785367906093597,0.3640758395195007,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6576288342475891,0.235759437084198,1.089358687400818,285.13104248046875,284.95001220703125,299.920166015625,288.9532775878906,298.2438049316406,297.3023681640625,285.13006591796875,1.0,0.6866803765296936,0.4754493236541748,0.4754493236541748,1.0,1.0,-3.49077582359314,1.2562426328659058,2.2345330715179443,0.467181921005249,0.9050544500350952,0.9050544500350952,0.0,253.1913604736328,262.0,47943.01953125,0.0,3932.319091796875,1.0,280.3577880859375,283.492431640625,291.9990234375,295.0726013183594,293.1499938964844,293.1499938964844,280.04998779296875,35735.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877321124076844,1.0,0.0,0.0,3.6588268280029297,3.658850908279419,8.932581749832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.6572265625,0.0,1541.0302734375,1895.4371337890625,0.0,4195.5634765625,0.90706467628479,1.0,0.0,3.0,1.0,0.0
12239520,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8016613721847534,0.4313484132289886,0.3931713700294494,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8915179967880249,0.6014862656593323,0.5735048651695251,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.938417673110962,0.6940441131591797,0.4865944981575012,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7672868967056274,0.3785367906093597,0.3640758395195007,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6576288342475891,0.235759437084198,1.089358687400818,285.13104248046875,284.95001220703125,299.920166015625,288.9532775878906,298.2438049316406,297.3023681640625,285.13006591796875,1.0,0.6866803765296936,0.4754493236541748,0.4754493236541748,1.0,1.0,-3.49077582359314,1.2562426328659058,2.2345330715179443,0.467181921005249,0.9050544500350952,0.9050544500350952,0.0,253.1913604736328,262.0,47943.01953125,0.0,3932.319091796875,1.0,280.3577880859375,283.492431640625,291.9990234375,295.0726013183594,293.1499938964844,293.1499938964844,280.04998779296875,35735.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877321124076844,1.0,0.0,0.0,3.6588268280029297,3.658850908279419,8.932581749832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.6572265625,0.0,1541.0302734375,1895.4371337890625,0.0,4195.5634765625,0.90706467628479,1.0,0.0,3.0,1.0,0.0
12239580,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7988998889923096,0.4300559163093567,0.3923617005348205,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8885987997055054,0.6001060009002686,0.5726107954978943,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.936709463596344,0.6959282159805298,0.4881887435913086,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7652534246444702,0.3782154321670532,0.364094078540802,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6559658646583557,0.2355989962816238,1.089949607849121,284.9741516113281,284.95001220703125,299.9089050292969,288.9545593261719,298.23297119140625,297.29412841796875,284.9700622558594,1.0,0.6881403923034668,0.4746164381504059,0.4746164381504059,1.0,1.0,-3.4913859367370605,1.2544989585876465,2.236886739730835,0.4653853178024292,0.9038146138191224,0.9038146138191224,0.0,256.0277099609375,262.0,49062.17578125,0.0,3950.773193359375,1.0,280.0804748535156,283.29351806640625,292.0290832519531,295.218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35863.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989978075027466,1.0,0.0,0.0,3.662058115005493,3.6620821952819824,8.948366598815483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.0341796875,0.0,1545.5999755859375,1895.4371337890625,0.0,4291.54638671875,0.9078486561775208,1.0,0.0,3.0,1.0,0.0
12239640,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7970272302627563,0.4292128086090088,0.3916824162006378,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8866311311721802,0.5991576313972473,0.5718293190002441,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.935379147529602,0.6968644857406616,0.4888862371444702,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7638192176818848,0.3778920471668243,0.3638991415500641,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6547441482543945,0.2353767156600952,1.089501142501831,284.9490661621094,284.95001220703125,299.9025573730469,288.9555053710937,298.2261962890625,297.2884826660156,284.94775390625,1.0,0.6887810826301575,0.4741479456424713,0.4741479456424713,1.0,1.0,-3.489696502685547,1.252724528312683,2.2369720935821533,0.4640069305896759,0.9035243988037108,0.9035243988037108,0.0,257.7640075683594,265.0,49116.6796875,0.0,3956.853759765625,1.0,280.0581359863281,283.2663879394531,292.0121765136719,295.17608642578125,293.1499938964844,293.1499938964844,279.75,35911.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662691831588745,3.6627161502838135,8.951463996709208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.6064453125,0.0,1546.673828125,1895.4371337890625,0.0,4300.0,0.9080417156219482,1.0,0.0,3.0,1.0,0.0
12239700,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7944902181625366,0.4279002845287323,0.390713095664978,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8839503526687622,0.5976628065109253,0.5706605315208435,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9336170554161072,0.6979874968528748,0.489836722612381,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7618511319160461,0.3773021697998047,0.3635427355766296,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6530299186706543,0.2349431663751602,1.0884249210357666,284.81024169921875,284.95001220703125,299.893798828125,288.95709228515625,298.2162475585937,297.27978515625,284.8034973144531,1.0,0.6895210146903992,0.4734972417354584,0.4734972417354584,1.0,1.0,-3.486548662185669,1.2499457597732544,2.236602783203125,0.461954116821289,0.9012371301651,0.9012371301651,0.0,260.0671691894531,265.0,50104.53125,0.0,3962.61328125,1.0,279.8009338378906,283.0895080566406,292.0497741699219,295.3197631835937,293.1499938964844,293.1499938964844,279.75,36036.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661658525466919,3.661682605743408,8.946414027377614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.78662109375,0.0,1546.45361328125,1895.4371337890625,0.0,4300.0,0.907861053943634,1.0,0.0,3.0,1.0,0.0
12239760,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7917237281799316,0.4264537692070007,0.3895277678966522,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8810505867004395,0.5959926843643188,0.5692301988601685,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9315885305404664,0.6989534497261047,0.4905835688114166,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.759682297706604,0.3765630722045898,0.3629880547523498,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.6511045694351196,0.2343692928552627,1.086559534072876,284.7623291015625,284.95001220703125,299.885009765625,288.9590148925781,298.2052917480469,297.26934814453125,284.76092529296875,1.0,0.6900412440299988,0.4729527235031128,0.4729527235031128,1.0,1.0,-3.4813928604125977,1.246620535850525,2.234772205352783,0.4597978889942169,0.899466335773468,0.899466335773468,0.0,262.4267272949219,268.0,50168.68359375,0.0,3963.615234375,1.0,279.758056640625,283.0389709472656,292.0493469238281,295.2735595703125,293.1499938964844,293.1499938964844,280.04998779296875,36139.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6581430435180655,3.658167362213135,8.929243904276518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0283203125,0.0,1543.2950439453125,1895.4371337890625,0.0,4300.0,0.9071757197380066,1.0,0.0,3.0,1.0,0.0
12239820,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7882450819015503,0.4253342747688293,0.3881501257419586,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8772662281990051,0.5943679809570312,0.5673152208328247,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9300041198730468,0.7029746174812317,0.4930025935173034,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7569746375083923,0.3761723339557647,0.3624050319194793,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.648605465888977,0.2339182943105697,1.0840537548065186,284.9203796386719,284.95001220703125,299.86749267578125,288.9638366699219,298.196044921875,297.26776123046875,284.9214172363281,1.0,0.6910850405693054,0.4718636572360992,0.4718636572360992,1.0,1.0,-3.4766108989715576,1.2421760559082031,2.2344348430633545,0.4562001824378967,0.9003710746765137,0.9003710746765137,0.0,265.6354064941406,271.0,48967.484375,0.0,3970.622314453125,1.0,280.042236328125,283.2408752441406,291.95623779296875,295.0543518066406,293.1499938964844,293.1499938964844,279.75,36048.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983595013618468,1.0,0.0,0.0,3.655632972717285,3.6556570529937744,8.916993579077825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6875,0.0,1539.8111572265625,1895.4371337890625,0.0,4286.154296875,0.9065794944763184,1.0,0.0,3.0,1.0,0.0
12239880,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7882450819015503,0.4253342747688293,0.3881501257419586,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8772662281990051,0.5943679809570312,0.5673152208328247,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9300041198730468,0.7029746174812317,0.4930025935173034,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7569746375083923,0.3761723339557647,0.3624050319194793,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.648605465888977,0.2339182943105697,1.0840537548065186,284.9203796386719,284.95001220703125,299.86749267578125,288.9638366699219,298.196044921875,297.26776123046875,284.9214172363281,1.0,0.6910850405693054,0.4718636572360992,0.4718636572360992,1.0,1.0,-3.4766108989715576,1.2421760559082031,2.2344348430633545,0.4562001824378967,0.9003710746765137,0.9003710746765137,0.0,265.6354064941406,271.0,48967.484375,0.0,3970.622314453125,1.0,280.042236328125,283.2408752441406,291.95623779296875,295.0543518066406,293.1499938964844,293.1499938964844,279.75,36048.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983595013618468,1.0,0.0,0.0,3.655632972717285,3.6556570529937744,8.916993579077825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6875,0.0,1539.8111572265625,1895.4371337890625,0.0,4286.154296875,0.9065794944763184,1.0,0.0,3.0,1.0,0.0
12239940,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7853574156761169,0.4236089289188385,0.3870660960674286,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8741503953933716,0.5923277735710144,0.5658447742462158,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9290421605110168,0.7061401605606079,0.4956018626689911,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7548712491989136,0.3755820393562317,0.3621758818626404,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6467165946960449,0.2334276586771011,1.0830203294754028,284.7581787109375,284.95001220703125,299.8500061035156,288.9700622558594,298.18267822265625,297.25982666015625,284.7571105957031,1.0,0.6923485994338989,0.4707746207714081,0.4707746207714081,1.0,1.0,-3.4751553535461426,1.2389943599700928,2.23616099357605,0.4534265995025635,0.8964775800704956,0.8964775800704956,0.0,268.55487060546875,274.0,50039.01953125,0.0,3984.2763671875,1.0,279.7578125,283.0383605957031,292.0312194824219,295.23492431640625,293.1499938964844,293.1499938964844,280.04998779296875,36210.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648559808731079,3.648583889007568,8.882520887709688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.12060546875,0.0,1533.13916015625,1895.4371337890625,0.0,4300.0,0.90508770942688,1.0,0.0,3.0,1.0,0.0
12240000,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7853574156761169,0.4236089289188385,0.3870660960674286,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8741503953933716,0.5923277735710144,0.5658447742462158,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9290421605110168,0.7061401605606079,0.4956018626689911,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7548712491989136,0.3755820393562317,0.3621758818626404,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6467165946960449,0.2334276586771011,1.0830203294754028,284.7581787109375,284.95001220703125,299.8500061035156,288.9700622558594,298.18267822265625,297.25982666015625,284.7571105957031,1.0,0.6923485994338989,0.4707746207714081,0.4707746207714081,1.0,1.0,-3.4751553535461426,1.2389943599700928,2.23616099357605,0.4534265995025635,0.8964775800704956,0.8964775800704956,0.0,268.55487060546875,274.0,50039.01953125,0.0,3984.2763671875,1.0,279.7578125,283.0383605957031,292.0312194824219,295.23492431640625,293.1499938964844,293.1499938964844,280.04998779296875,36210.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648559808731079,3.648583889007568,8.882520887709688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.12060546875,0.0,1533.13916015625,1895.4371337890625,0.0,4300.0,0.90508770942688,1.0,0.0,3.0,1.0,0.0
12240060,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7827425599098206,0.4228439629077911,0.3860865831375122,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8713076710700989,0.5911633372306824,0.5644629001617432,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9284079670906068,0.7104988098144531,0.4983174204826355,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7529762387275696,0.37554731965065,0.3619781732559204,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6450070142745972,0.2333019375801086,1.0820616483688354,284.9219055175781,284.95001220703125,299.8326721191406,288.97705078125,298.1770935058594,297.2632141113281,284.923095703125,1.0,0.6936079263687134,0.4698637127876282,0.4698637127876282,1.0,1.0,-3.474177837371826,1.236425757408142,2.2377521991729736,0.450901448726654,0.8974443674087524,0.8974443674087524,0.0,271.2593994140625,277.0,48886.453125,0.0,3997.8759765625,1.0,280.0421447753906,283.244873046875,291.9606018066406,295.0471496582031,293.1499938964844,293.1499938964844,280.3500061035156,36085.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964736700057985,1.0,0.0,0.0,3.644644260406494,3.644668340682984,8.863466405273357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.72216796875,0.0,1527.85595703125,1895.4371337890625,0.0,4270.19189453125,0.9041510224342346,1.0,0.0,3.0,1.0,0.0
12240120,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7827425599098206,0.4228439629077911,0.3860865831375122,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8713076710700989,0.5911633372306824,0.5644629001617432,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9284079670906068,0.7104988098144531,0.4983174204826355,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7529762387275696,0.37554731965065,0.3619781732559204,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6450070142745972,0.2333019375801086,1.0820616483688354,284.9219055175781,284.95001220703125,299.8326721191406,288.97705078125,298.1770935058594,297.2632141113281,284.923095703125,1.0,0.6936079263687134,0.4698637127876282,0.4698637127876282,1.0,1.0,-3.474177837371826,1.236425757408142,2.2377521991729736,0.450901448726654,0.8974443674087524,0.8974443674087524,0.0,271.2593994140625,277.0,48886.453125,0.0,3997.8759765625,1.0,280.0421447753906,283.244873046875,291.9606018066406,295.0471496582031,293.1499938964844,293.1499938964844,280.3500061035156,36085.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964736700057985,1.0,0.0,0.0,3.644644260406494,3.644668340682984,8.863466405273357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.72216796875,0.0,1527.85595703125,1895.4371337890625,0.0,4270.19189453125,0.9041510224342346,1.0,0.0,3.0,1.0,0.0
12240180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.781932532787323,0.4232389628887176,0.3862891495227813,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8702048659324646,0.5912313461303711,0.5643429160118103,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9298593401908876,0.7161834239959717,0.5021015405654907,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7525920271873474,0.3764546513557434,0.3626935482025146,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6447073221206665,0.2339329570531845,1.0843665599822998,285.1070556640625,284.95001220703125,299.8155212402344,288.984130859375,298.1799011230469,297.2791748046875,285.1084899902344,1.0,0.6955298185348511,0.4689528048038482,0.4689528048038482,1.0,1.0,-3.482452154159546,1.237446665763855,2.2450056076049805,0.4499333202838897,0.9010783433914183,0.9010783433914183,0.0,273.0028381347656,280.0,47820.82421875,0.0,4029.28564453125,1.0,280.3417358398437,283.47100830078125,291.9430236816406,294.94488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35878.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985116481781006,1.0,0.0,0.0,3.648569822311402,3.64859390258789,8.882569773049909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47119140625,0.0,1530.6668701171875,1895.4371337890625,0.0,4173.03662109375,0.9048921465873718,1.0,0.0,3.0,1.0,0.0
12240240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.781932532787323,0.4232389628887176,0.3862891495227813,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8702048659324646,0.5912313461303711,0.5643429160118103,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9298593401908876,0.7161834239959717,0.5021015405654907,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7525920271873474,0.3764546513557434,0.3626935482025146,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6447073221206665,0.2339329570531845,1.0843665599822998,285.1070556640625,284.95001220703125,299.8155212402344,288.984130859375,298.1799011230469,297.2791748046875,285.1084899902344,1.0,0.6955298185348511,0.4689528048038482,0.4689528048038482,1.0,1.0,-3.482452154159546,1.237446665763855,2.2450056076049805,0.4499333202838897,0.9010783433914183,0.9010783433914183,0.0,273.0028381347656,280.0,47820.82421875,0.0,4029.28564453125,1.0,280.3417358398437,283.47100830078125,291.9430236816406,294.94488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35878.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985116481781006,1.0,0.0,0.0,3.648569822311402,3.64859390258789,8.882569773049909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47119140625,0.0,1530.6668701171875,1895.4371337890625,0.0,4173.03662109375,0.9048921465873718,1.0,0.0,3.0,1.0,0.0
12240300,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7814093828201294,0.4229704439640045,0.3863876461982727,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8695563673973083,0.5908833742141724,0.5643397569656372,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9303970336914062,0.718414306640625,0.5039628148078918,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7523514628410339,0.3766940534114837,0.3631378412246704,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6445699334144592,0.2341580390930175,1.0860596895217896,284.9906616210937,284.95001220703125,299.8070373535156,288.9877319335937,298.1775207519531,297.28131103515625,284.9847717285156,1.0,0.6966683864593506,0.4684973359107971,0.4684973359107971,1.0,1.0,-3.4873836040496826,1.2382473945617676,2.249136209487915,0.4496945738792419,0.9002324342727661,0.9002324342727661,0.0,274.0932922363281,280.0,48872.3125,0.0,4048.359130859375,1.0,280.0986328125,283.3153991699219,292.0189819335937,295.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35926.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992017924785614,1.0,0.0,0.0,3.650189876556397,3.6502139568328857,8.890460208021977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.52490234375,0.0,1532.8316650390625,1895.4371337890625,0.0,4232.28076171875,0.9052373766899108,1.0,0.0,3.0,1.0,0.0
12240360,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7799434661865234,0.4221880435943603,0.385923832654953,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8680145740509033,0.5900102853775024,0.5637798309326172,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9297864437103271,0.7200419306755066,0.5052842497825623,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7513644099235535,0.3765608072280884,0.36322021484375,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6437915563583374,0.2341180890798568,1.0866930484771729,284.9506225585937,284.95001220703125,299.798583984375,288.9913330078125,298.1710205078125,297.2773132324219,284.9496765136719,1.0,0.697661280632019,0.4679589867591858,0.4679589867591858,1.0,1.0,-3.488610029220581,1.2374210357666016,2.2511889934539795,0.4486675262451172,0.8997994661331177,0.8997994661331177,0.0,275.838134765625,283.0,49024.5703125,0.0,4061.889892578125,1.0,280.0577087402344,283.2705078125,292.0284423828125,295.168701171875,293.1499938964844,293.1499938964844,280.3500061035156,35979.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996413230895996,1.0,0.0,0.0,3.6500086784362793,3.6500325202941895,8.889576292858692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.9912109375,0.0,1533.028076171875,1895.4371337890625,0.0,4269.67919921875,0.9052581787109376,1.0,0.0,3.0,1.0,0.0
12240420,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7776028513908386,0.4217889606952667,0.3853260576725006,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8654458522796631,0.5892853140830994,0.5628795027732849,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9293103218078612,0.7247933745384216,0.5083072781562805,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7497633695602417,0.3769137263298034,0.3634491860866546,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.6424983143806458,0.2344037443399429,1.0878490209579468,285.11431884765625,284.95001220703125,299.78173828125,288.9985656738281,298.1669006347656,297.2828674316406,285.115478515625,1.0,0.699603796005249,0.4668822884559631,0.4668822884559631,1.0,1.0,-3.492100477218628,1.2361572980880735,2.2559430599212646,0.4464666247367859,0.9033347368240356,0.9033347368240356,0.0,278.870361328125,286.0,47954.98046875,0.0,4088.944580078125,1.0,280.3421630859375,283.4745178222656,291.97076416015625,294.99365234375,293.1499938964844,293.1499938964844,280.04998779296875,35827.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874695539474488,1.0,0.0,0.0,3.655703067779541,3.6557271480560303,8.917335776459367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.10791015625,0.0,1538.23095703125,1895.4371337890625,0.0,4193.30615234375,0.9064484238624572,1.0,0.0,3.0,1.0,0.0
12240480,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7776028513908386,0.4217889606952667,0.3853260576725006,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8654458522796631,0.5892853140830994,0.5628795027732849,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9293103218078612,0.7247933745384216,0.5083072781562805,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7497633695602417,0.3769137263298034,0.3634491860866546,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.6424983143806458,0.2344037443399429,1.0878490209579468,285.11431884765625,284.95001220703125,299.78173828125,288.9985656738281,298.1669006347656,297.2828674316406,285.115478515625,1.0,0.699603796005249,0.4668822884559631,0.4668822884559631,1.0,1.0,-3.492100477218628,1.2361572980880735,2.2559430599212646,0.4464666247367859,0.9033347368240356,0.9033347368240356,0.0,278.870361328125,286.0,47954.98046875,0.0,4088.944580078125,1.0,280.3421630859375,283.4745178222656,291.97076416015625,294.99365234375,293.1499938964844,293.1499938964844,280.04998779296875,35827.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874695539474488,1.0,0.0,0.0,3.655703067779541,3.6557271480560303,8.917335776459367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.10791015625,0.0,1538.23095703125,1895.4371337890625,0.0,4193.30615234375,0.9064484238624572,1.0,0.0,3.0,1.0,0.0
12240540,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7751171588897705,0.4204621911048889,0.3846518397331238,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8627576231956482,0.5877248644828796,0.5619332790374756,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.928584635257721,0.7283077239990234,0.5112016797065735,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7480679750442505,0.3767235577106476,0.3636649847030639,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6411482691764832,0.2343568205833435,1.089100003242493,284.953857421875,284.95001220703125,299.7649841308594,289.005859375,298.1553955078125,297.2770690917969,284.9527893066406,1.0,0.7015771865844727,0.4658055603504181,0.4658055603504181,1.0,1.0,-3.4954090118408203,1.2347886562347412,2.260620355606079,0.4444567859172821,0.902066171169281,0.902066171169281,0.0,282.1150207519531,289.0,49131.65234375,0.0,4116.82568359375,1.0,280.0577697753906,283.2705078125,292.0409240722656,295.1911315917969,293.1499938964844,293.1499938964844,279.75,35949.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979936480522156,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929899308895983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.66796875,0.0,1542.02001953125,1895.4371337890625,0.0,4283.06201171875,0.9070847034454346,1.0,0.0,3.0,1.0,0.0
12240600,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7751171588897705,0.4204621911048889,0.3846518397331238,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8627576231956482,0.5877248644828796,0.5619332790374756,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.928584635257721,0.7283077239990234,0.5112016797065735,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7480679750442505,0.3767235577106476,0.3636649847030639,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6411482691764832,0.2343568205833435,1.089100003242493,284.953857421875,284.95001220703125,299.7649841308594,289.005859375,298.1553955078125,297.2770690917969,284.9527893066406,1.0,0.7015771865844727,0.4658055603504181,0.4658055603504181,1.0,1.0,-3.4954090118408203,1.2347886562347412,2.260620355606079,0.4444567859172821,0.902066171169281,0.902066171169281,0.0,282.1150207519531,289.0,49131.65234375,0.0,4116.82568359375,1.0,280.0577697753906,283.2705078125,292.0409240722656,295.1911315917969,293.1499938964844,293.1499938964844,279.75,35949.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979936480522156,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929899308895983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.66796875,0.0,1542.02001953125,1895.4371337890625,0.0,4283.06201171875,0.9070847034454346,1.0,0.0,3.0,1.0,0.0
12240660,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7709987759590149,0.4179854989051819,0.3828109204769134,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8585314750671387,0.58493971824646,0.559740424156189,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9258763790130616,0.730434000492096,0.5129842758178711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7450109124183655,0.3755805492401123,0.3629625737667084,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6385385394096375,0.2335644662380218,1.0871632099151611,284.771240234375,284.95001220703125,299.748291015625,289.0131225585937,298.1358337402344,297.2590026855469,284.7699279785156,1.0,0.7029024958610535,0.4647807478904724,0.4647807478904724,1.0,1.0,-3.4895358085632324,1.2300007343292236,2.259535312652588,0.4410297572612762,0.8981578350067139,0.8981578350067139,0.0,286.34210205078125,292.0,50214.0546875,0.0,4126.8935546875,1.0,279.7581787109375,283.0464782714844,292.0885009765625,295.3128356933594,293.1499938964844,293.1499938964844,280.04998779296875,36155.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653125762939453,3.6531498432159424,8.904765991246677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.49169921875,0.0,1537.811279296875,1895.4371337890625,0.0,4300.0,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
