time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7709987759590149,0.4179854989051819,0.3828109204769134,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8585314750671387,0.58493971824646,0.559740424156189,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9258763790130616,0.730434000492096,0.5129842758178711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7450109124183655,0.3755805492401123,0.3629625737667084,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6385385394096375,0.2335644662380218,1.0871632099151611,284.771240234375,284.95001220703125,299.748291015625,289.0131225585937,298.1358337402344,297.2590026855469,284.7699279785156,1.0,0.7029024958610535,0.4647807478904724,0.4647807478904724,1.0,1.0,-3.4895358085632324,1.2300007343292236,2.259535312652588,0.4410297572612762,0.8981578350067139,0.8981578350067139,0.0,286.34210205078125,292.0,50214.0546875,0.0,4126.8935546875,1.0,279.7581787109375,283.0464782714844,292.0885009765625,295.3128356933594,293.1499938964844,293.1499938964844,280.04998779296875,36155.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653125762939453,3.6531498432159424,8.904765991246677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.49169921875,0.0,1537.811279296875,1895.4371337890625,0.0,4300.0,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
12240780,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7685673236846924,0.4170898199081421,0.3816893696784973,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8559796214103699,0.5837010741233826,0.558275580406189,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9246052503585817,0.7331088185310364,0.5144956707954407,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7431617379188538,0.3752100467681885,0.3624486029148102,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6368917226791382,0.2332331091165542,1.0853581428527832,284.9163818359375,284.95001220703125,299.7362670898437,289.018310546875,298.12908935546875,297.2571105957031,284.91912841796875,1.0,0.7036511898040771,0.4640428721904754,0.4640428721904754,1.0,1.0,-3.4854416847229004,1.2266238927841189,2.258817911148072,0.4383805394172668,0.8991153240203857,0.8991153240203857,0.0,288.8384704589844,292.0,49076.5078125,0.0,4131.2265625,1.0,280.0282592773437,283.2334289550781,292.0066223144531,295.0957946777344,293.1499938964844,293.1499938964844,280.04998779296875,36070.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979026913642884,1.0,0.0,0.0,3.650800228118897,3.6508243083953857,8.893433118828398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.3642578125,0.0,1534.58935546875,1895.4371337890625,0.0,4282.29248046875,0.905526340007782,1.0,0.0,3.0,1.0,0.0
12240840,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7680768966674805,0.4169535636901855,0.3815406560897827,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8554151058197021,0.5834389925003052,0.5579931139945984,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9246627688407898,0.7343887090682983,0.5153581500053406,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7428030967712402,0.375230461359024,0.3624410927295685,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6365662217140198,0.2332286387681961,1.0852508544921875,284.9309387207031,284.95001220703125,299.7315673828125,289.0203552246094,298.128173828125,297.25897216796875,284.9320373535156,1.0,0.7040267586708069,0.4637559354305267,0.4637559354305267,1.0,1.0,-3.4858195781707764,1.2260662317276,2.2597532272338867,0.4376806020736694,0.8992155194282532,0.8992155194282532,0.0,289.4886474609375,295.0,49032.5390625,0.0,4136.0791015625,1.0,280.04217529296875,283.2494506835937,292.0056457519531,295.1049194335937,293.1499938964844,293.1499938964844,280.3500061035156,36049.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99681156873703,1.0,0.0,0.0,3.6505606174468994,3.6505844593048096,8.892264986570808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.6806640625,0.0,1534.165283203125,1895.4371337890625,0.0,4273.0556640625,0.9054471254348756,1.0,0.0,3.0,1.0,0.0
12240900,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7674166560173035,0.4169780910015106,0.3814218044281006,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8546217083930969,0.5832552313804626,0.5576643943786621,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9250085353851318,0.7369983792304993,0.5170194506645203,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7423587441444397,0.3754822313785553,0.362568736076355,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6361770629882812,0.2333871275186538,1.0856040716171265,285.0671691894531,284.95001220703125,299.72320556640625,289.02392578125,298.1283874511719,297.2651062011719,285.07379150390625,1.0,0.7048026323318481,0.4632435142993927,0.4632435142993927,1.0,1.0,-3.487851619720459,1.2255897521972656,2.2622618675231934,0.4366446733474731,0.9013249278068542,0.9013249278068542,0.0,290.5271911621094,295.0,48028.03125,0.0,4147.52685546875,1.0,280.298828125,283.42401123046875,291.9674072265625,294.9423828125,293.1499938964844,293.1499938964844,280.3500061035156,35943.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988946795463562,1.0,0.0,0.0,3.6518454551696777,3.651869535446167,8.898526289158326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.49853515625,0.0,1534.7965087890625,1895.4371337890625,0.0,4205.994140625,0.9056977033615112,1.0,0.0,3.0,1.0,0.0
12240960,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7671910524368286,0.4172262549400329,0.3816175460815429,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8542459011077881,0.5833314061164856,0.5576871633529663,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9258660078048706,0.7398536801338196,0.5189728736877441,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7422882914543152,0.3759528994560241,0.3629641830921173,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.6361451148986816,0.2337348610162735,1.0869439840316772,285.1142272949219,284.95001220703125,299.71484375,289.0274963378906,298.1304016113281,297.2737731933594,285.1155700683594,1.0,0.7057842016220093,0.4628069698810577,0.4628069698810577,1.0,1.0,-3.492547035217285,1.226306676864624,2.266240358352661,0.4362164139747619,0.9029304385185242,0.9029304385185242,0.0,291.3255920410156,298.0,47950.15625,0.0,4164.45068359375,1.0,280.3419189453125,283.4739685058594,291.9850769042969,294.9961853027344,293.1499938964844,293.1499938964844,280.04998779296875,35855.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851150512695312,1.0,0.0,0.0,3.655348777770996,3.655372858047485,8.915607736525999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.552734375,0.0,1538.0438232421875,1895.4371337890625,0.0,4173.02490234375,0.9063916206359864,1.0,0.0,3.0,1.0,0.0
12241020,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7653565406799316,0.4161196947097778,0.3811911344528198,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8522354960441589,0.5820147395133972,0.5570169687271118,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9257776141166688,0.7434716820716858,0.5219981074333191,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7411379218101501,0.3759373128414154,0.3633658289909363,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6352880001068115,0.2338429391384124,1.0888893604278564,284.95660400390625,284.95001220703125,299.697998046875,289.0345764160156,298.1211853027344,297.2709045410156,284.9555969238281,1.0,0.7077624797821045,0.4619339108467102,0.4619339108467102,1.0,1.0,-3.497703790664673,1.2261089086532593,2.271595001220703,0.4349415600299835,0.9017205834388732,0.9017205834388732,0.0,294.1484680175781,301.0,49149.1875,0.0,4194.69189453125,1.0,280.0577697753906,283.2723083496094,292.0702209472656,295.21881103515625,293.1499938964844,293.1499938964844,279.75,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961176514625548,1.0,0.0,0.0,3.6574225425720215,3.657446622848511,8.925725865083223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.40478515625,0.0,1541.1634521484375,1895.4371337890625,0.0,4267.1728515625,0.9069042205810548,1.0,0.0,3.0,1.0,0.0
12241080,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7653565406799316,0.4161196947097778,0.3811911344528198,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8522354960441589,0.5820147395133972,0.5570169687271118,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9257776141166688,0.7434716820716858,0.5219981074333191,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7411379218101501,0.3759373128414154,0.3633658289909363,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6352880001068115,0.2338429391384124,1.0888893604278564,284.95660400390625,284.95001220703125,299.697998046875,289.0345764160156,298.1211853027344,297.2709045410156,284.9555969238281,1.0,0.7077624797821045,0.4619339108467102,0.4619339108467102,1.0,1.0,-3.497703790664673,1.2261089086532593,2.271595001220703,0.4349415600299835,0.9017205834388732,0.9017205834388732,0.0,294.1484680175781,301.0,49149.1875,0.0,4194.69189453125,1.0,280.0577697753906,283.2723083496094,292.0702209472656,295.21881103515625,293.1499938964844,293.1499938964844,279.75,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961176514625548,1.0,0.0,0.0,3.6574225425720215,3.657446622848511,8.925725865083223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.40478515625,0.0,1541.1634521484375,1895.4371337890625,0.0,4267.1728515625,0.9069042205810548,1.0,0.0,3.0,1.0,0.0
12241140,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7616410851478577,0.4137260615825653,0.3794398605823517,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8484492897987366,0.5793282985687256,0.5549352765083313,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9233560562133788,0.7455229759216309,0.5237446427345276,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7384188175201416,0.3748626112937927,0.3627418577671051,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6330015659332275,0.233135238289833,1.0873758792877195,284.7753601074219,284.95001220703125,299.6810302734375,289.0415344238281,298.1025085449219,297.2538146972656,284.7740783691406,1.0,0.7091262340545654,0.4610608518123626,0.4610608518123626,1.0,1.0,-3.492633104324341,1.2219915390014648,2.270641565322876,0.43197101354599,0.8978766202926636,0.8978766202926636,0.0,298.2778625488281,289.0,50242.72265625,0.0,4206.14111328125,1.0,279.7582702636719,283.04937744140625,292.1138000488281,295.3409118652344,293.1499938964844,293.1499938964844,280.04998779296875,36159.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652088165283203,3.652112245559693,8.899708632270631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.0068359375,0.0,1536.6890869140625,1895.4371337890625,0.0,4300.0,0.905838906764984,1.0,0.0,3.0,1.0,0.0
12241200,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7616410851478577,0.4137260615825653,0.3794398605823517,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8484492897987366,0.5793282985687256,0.5549352765083313,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9233560562133788,0.7455229759216309,0.5237446427345276,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7384188175201416,0.3748626112937927,0.3627418577671051,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6330015659332275,0.233135238289833,1.0873758792877195,284.7753601074219,284.95001220703125,299.6810302734375,289.0415344238281,298.1025085449219,297.2538146972656,284.7740783691406,1.0,0.7091262340545654,0.4610608518123626,0.4610608518123626,1.0,1.0,-3.492633104324341,1.2219915390014648,2.270641565322876,0.43197101354599,0.8978766202926636,0.8978766202926636,0.0,298.2778625488281,289.0,50242.72265625,0.0,4206.14111328125,1.0,279.7582702636719,283.04937744140625,292.1138000488281,295.3409118652344,293.1499938964844,293.1499938964844,280.04998779296875,36159.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652088165283203,3.652112245559693,8.899708632270631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.0068359375,0.0,1536.6890869140625,1895.4371337890625,0.0,4300.0,0.905838906764984,1.0,0.0,3.0,1.0,0.0
12241260,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7627643942832947,0.4127391576766968,0.3779512643814087,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8497658371925354,0.577869713306427,0.5529611110687256,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9278319478034972,0.749403715133667,0.525858461856842,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7398651242256165,0.3745453953742981,0.3619795143604278,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6341298818588257,0.2328566461801529,1.0844217538833618,284.9336242675781,284.95001220703125,299.6639099121094,289.0483093261719,298.0951538085937,297.2543334960937,284.93463134765625,1.0,0.7061711549758911,0.4600903689861297,0.4600903689861297,1.0,1.0,-3.486530303955078,1.2172610759735107,2.2692692279815674,0.4283756613731384,0.8989630937576294,0.8989630937576294,0.0,294.3444519042969,277.0,49040.51171875,0.0,4166.88525390625,1.0,280.04217529296875,283.2510070800781,292.0315246582031,295.1317749023437,293.1499938964844,293.1499938964844,280.3500061035156,36050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961972832679749,1.0,0.0,0.0,3.6494996547698975,3.649523496627808,8.887096782927983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6708984375,0.0,1532.991455078125,1895.4371337890625,0.0,4267.8486328125,0.9052106142044068,1.0,0.0,3.0,1.0,0.0
12241320,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7627643942832947,0.4127391576766968,0.3779512643814087,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8497658371925354,0.577869713306427,0.5529611110687256,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9278319478034972,0.749403715133667,0.525858461856842,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7398651242256165,0.3745453953742981,0.3619795143604278,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6341298818588257,0.2328566461801529,1.0844217538833618,284.9336242675781,284.95001220703125,299.6639099121094,289.0483093261719,298.0951538085937,297.2543334960937,284.93463134765625,1.0,0.7061711549758911,0.4600903689861297,0.4600903689861297,1.0,1.0,-3.486530303955078,1.2172610759735107,2.2692692279815674,0.4283756613731384,0.8989630937576294,0.8989630937576294,0.0,294.3444519042969,277.0,49040.51171875,0.0,4166.88525390625,1.0,280.04217529296875,283.2510070800781,292.0315246582031,295.1317749023437,293.1499938964844,293.1499938964844,280.3500061035156,36050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961972832679749,1.0,0.0,0.0,3.6494996547698975,3.649523496627808,8.887096782927983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6708984375,0.0,1532.991455078125,1895.4371337890625,0.0,4267.8486328125,0.9052106142044068,1.0,0.0,3.0,1.0,0.0
12241380,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7681804299354553,0.4130889773368835,0.3776855170726776,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8554865121841431,0.5778124928474426,0.552274227142334,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.938017189502716,0.7548328042030334,0.5291284918785095,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7450717091560364,0.3753230273723602,0.3621231913566589,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6385535001754761,0.2334503978490829,1.0844488143920898,285.11407470703125,284.95001220703125,299.6465759277344,289.0549011230469,298.09765625,297.26983642578125,285.1153259277344,1.0,0.7020163536071777,0.4591198861598968,0.4591198861598968,1.0,1.0,-3.489513397216797,1.2159874439239502,2.2735259532928467,0.4262208044528961,0.9026594161987304,0.9026594161987304,0.0,285.2279357910156,265.0,47924.4296875,0.0,4120.3251953125,1.0,280.3417663574219,283.4731750488281,292.0113220214844,295.0219116210937,293.1499938964844,293.1499938964844,280.04998779296875,35856.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842764139175416,1.0,0.0,0.0,3.65425968170166,3.654283761978149,8.910295719033456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.77880859375,0.0,1536.837890625,1895.4371337890625,0.0,4165.78369140625,0.9061485528945924,1.0,0.0,3.0,1.0,0.0
12241440,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7681804299354553,0.4130889773368835,0.3776855170726776,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8554865121841431,0.5778124928474426,0.552274227142334,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.938017189502716,0.7548328042030334,0.5291284918785095,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7450717091560364,0.3753230273723602,0.3621231913566589,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6385535001754761,0.2334503978490829,1.0844488143920898,285.11407470703125,284.95001220703125,299.6465759277344,289.0549011230469,298.09765625,297.26983642578125,285.1153259277344,1.0,0.7020163536071777,0.4591198861598968,0.4591198861598968,1.0,1.0,-3.489513397216797,1.2159874439239502,2.2735259532928467,0.4262208044528961,0.9026594161987304,0.9026594161987304,0.0,285.2279357910156,265.0,47924.4296875,0.0,4120.3251953125,1.0,280.3417663574219,283.4731750488281,292.0113220214844,295.0219116210937,293.1499938964844,293.1499938964844,280.04998779296875,35856.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842764139175416,1.0,0.0,0.0,3.65425968170166,3.654283761978149,8.910295719033456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.77880859375,0.0,1536.837890625,1895.4371337890625,0.0,4165.78369140625,0.9061485528945924,1.0,0.0,3.0,1.0,0.0
12241500,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7714605927467346,0.4128465950489044,0.3775609135627746,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8589978814125061,0.5774439573287964,0.5519948601722717,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9437697529792786,0.756926417350769,0.5307255387306213,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7482638955116272,0.3755365312099457,0.3622892498970032,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6413244009017944,0.2336922734975814,1.085016131401062,284.9955444335937,284.95001220703125,299.6378173828125,289.0581359863281,298.0951843261719,297.27203369140625,284.989501953125,1.0,0.699715793132782,0.4586346447467804,0.4586346447467804,1.0,1.0,-3.491837501525879,1.2156531810760498,2.276184320449829,0.4253954887390136,0.9018246531486512,0.9018246531486512,0.0,280.0453186035156,265.0,48955.5859375,0.0,4095.419189453125,1.0,280.0984802246094,283.3156433105469,292.0867004394531,295.251708984375,293.1499938964844,293.1499938964844,280.04998779296875,35909.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908995032310486,1.0,0.0,0.0,3.6561708450317374,3.656194925308228,8.919618039726629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.5478515625,0.0,1539.3653564453125,1895.4371337890625,0.0,4222.72216796875,0.9065624475479126,1.0,0.0,3.0,1.0,0.0
12241560,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7741709351539612,0.4121149182319641,0.3768891990184784,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8620307445526123,0.5765866041183472,0.551177978515625,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9487672448158264,0.758402943611145,0.5317544937133789,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7510576248168945,0.3753978013992309,0.3621004521846771,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6437587738037109,0.233688399195671,1.084550142288208,284.9534912109375,284.95001220703125,299.62896728515625,289.061279296875,298.0886535644531,297.2679138183594,284.9523620605469,1.0,0.6971024870872498,0.4581998288631439,0.4581998288631439,1.0,1.0,-3.490504264831543,1.2140403985977173,2.276463747024536,0.4241194725036621,0.9013901352882384,0.9013901352882384,0.0,275.16278076171875,253.0,49083.91796875,0.0,4062.891357421875,1.0,280.0576477050781,283.2690734863281,292.0957946777344,295.24169921875,293.1499938964844,293.1499938964844,279.75,35966.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950365424156188,1.0,0.0,0.0,3.656219244003296,3.656243085861206,8.919853371480713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.77685546875,0.0,1539.8470458984375,1895.4371337890625,0.0,4257.994140625,0.9066370725631714,1.0,0.0,3.0,1.0,0.0
12241620,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7791208028793335,0.4098972082138061,0.3747727274894714,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.867739200592041,0.5740278363227844,0.5486677289009094,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9580495357513428,0.7604095935821533,0.5330691933631897,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.756298303604126,0.3744492530822754,0.3610466420650482,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6482579708099365,0.2331522852182388,1.0811957120895386,284.7691650390625,284.95001220703125,299.611083984375,289.0674133300781,298.0702819824219,297.2518920898437,284.76776123046875,1.0,0.6910563707351685,0.4573301970958709,0.4573301970958709,1.0,1.0,-3.48122787475586,1.2083184719085691,2.27290940284729,0.4204767346382141,0.8974447250366211,0.8974447250366211,0.0,265.4103698730469,241.0,50135.171875,0.0,3981.217529296875,1.0,279.7581787109375,283.0436706542969,292.13348388671875,295.3566589355469,293.1499938964844,293.1499938964844,280.04998779296875,36167.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650627374649048,3.650651454925537,8.892591267795069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.90478515625,0.0,1535.1182861328125,1895.4371337890625,0.0,4300.0,0.9055169224739076,1.0,0.0,3.0,1.0,0.0
12241680,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7791208028793335,0.4098972082138061,0.3747727274894714,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.867739200592041,0.5740278363227844,0.5486677289009094,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9580495357513428,0.7604095935821533,0.5330691933631897,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.756298303604126,0.3744492530822754,0.3610466420650482,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6482579708099365,0.2331522852182388,1.0811957120895386,284.7691650390625,284.95001220703125,299.611083984375,289.0674133300781,298.0702819824219,297.2518920898437,284.76776123046875,1.0,0.6910563707351685,0.4573301970958709,0.4573301970958709,1.0,1.0,-3.48122787475586,1.2083184719085691,2.27290940284729,0.4204767346382141,0.8974447250366211,0.8974447250366211,0.0,265.4103698730469,241.0,50135.171875,0.0,3981.217529296875,1.0,279.7581787109375,283.0436706542969,292.13348388671875,295.3566589355469,293.1499938964844,293.1499938964844,280.04998779296875,36167.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650627374649048,3.650651454925537,8.892591267795069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.90478515625,0.0,1535.1182861328125,1895.4371337890625,0.0,4300.0,0.9055169224739076,1.0,0.0,3.0,1.0,0.0
12241740,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7860090136528015,0.4090786874294281,0.3731697499752044,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8754091858863831,0.5726970434188843,0.5465313196182251,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9690814018249512,0.7642914056777954,0.5349645018577576,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7631687521934509,0.3742710649967193,0.360130250453949,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6540784239768982,0.2330614775419235,1.0777298212051392,284.92645263671875,284.95001220703125,299.5928649902344,289.0732727050781,298.0633850097656,297.25341796875,284.9274597167969,1.0,0.6845170259475708,0.456460565328598,0.456460565328598,1.0,1.0,-3.473724365234375,1.203293800354004,2.270430564880371,0.416851282119751,0.8984259366989136,0.8984259366989136,0.0,254.172592163086,229.0,48920.39453125,0.0,3895.618408203125,1.0,280.04217529296875,283.2447509765625,292.0514831542969,295.144287109375,293.1499938964844,293.1499938964844,280.3500061035156,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949215650558472,1.0,0.0,0.0,3.647681474685669,3.647705554962158,8.87824455730879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9833984375,0.0,1531.0406494140625,1895.4371337890625,0.0,4257.01708984375,0.9048104882240297,1.0,0.0,3.0,1.0,0.0
12241800,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7860090136528015,0.4090786874294281,0.3731697499752044,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8754091858863831,0.5726970434188843,0.5465313196182251,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9690814018249512,0.7642914056777954,0.5349645018577576,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7631687521934509,0.3742710649967193,0.360130250453949,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6540784239768982,0.2330614775419235,1.0777298212051392,284.92645263671875,284.95001220703125,299.5928649902344,289.0732727050781,298.0633850097656,297.25341796875,284.9274597167969,1.0,0.6845170259475708,0.456460565328598,0.456460565328598,1.0,1.0,-3.473724365234375,1.203293800354004,2.270430564880371,0.416851282119751,0.8984259366989136,0.8984259366989136,0.0,254.172592163086,229.0,48920.39453125,0.0,3895.618408203125,1.0,280.04217529296875,283.2447509765625,292.0514831542969,295.144287109375,293.1499938964844,293.1499938964844,280.3500061035156,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949215650558472,1.0,0.0,0.0,3.647681474685669,3.647705554962158,8.87824455730879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9833984375,0.0,1531.0406494140625,1895.4371337890625,0.0,4257.01708984375,0.9048104882240297,1.0,0.0,3.0,1.0,0.0
12241860,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7961781024932861,0.4095573127269745,0.3728892803192138,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.886472225189209,0.5727412104606628,0.5458001494407654,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9823914170265198,0.7697234749794006,0.5381297469139099,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7730777263641357,0.3751638233661651,0.3602429330348968,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6626728773117065,0.2338135093450546,1.0778125524520874,285.107177734375,284.95001220703125,299.5742492675781,289.07879638671875,298.0663757324219,297.2695007324219,285.1084289550781,1.0,0.6784415245056152,0.4557435810565948,0.4557435810565948,1.0,1.0,-3.476539373397827,1.2025569677352903,2.273982524871826,0.4152738451957702,0.9020305275917052,0.9020305275917052,0.0,241.3649444580078,217.0,47804.7109375,0.0,3826.672607421875,1.0,280.3417358398437,283.4671936035156,292.0331115722656,295.0362854003906,293.1499938964844,293.1499938964844,280.04998779296875,35865.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825979471206664,1.0,0.0,0.0,3.652085304260254,3.652109384536743,8.899694989850104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.48974609375,0.0,1534.486328125,1895.4371337890625,0.0,4151.2646484375,0.905668556690216,1.0,0.0,3.0,1.0,0.0
12241920,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7961781024932861,0.4095573127269745,0.3728892803192138,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.886472225189209,0.5727412104606628,0.5458001494407654,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9823914170265198,0.7697234749794006,0.5381297469139099,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7730777263641357,0.3751638233661651,0.3602429330348968,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6626728773117065,0.2338135093450546,1.0778125524520874,285.107177734375,284.95001220703125,299.5742492675781,289.07879638671875,298.0663757324219,297.2695007324219,285.1084289550781,1.0,0.6784415245056152,0.4557435810565948,0.4557435810565948,1.0,1.0,-3.476539373397827,1.2025569677352903,2.273982524871826,0.4152738451957702,0.9020305275917052,0.9020305275917052,0.0,241.3649444580078,217.0,47804.7109375,0.0,3826.672607421875,1.0,280.3417358398437,283.4671936035156,292.0331115722656,295.0362854003906,293.1499938964844,293.1499938964844,280.04998779296875,35865.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825979471206664,1.0,0.0,0.0,3.652085304260254,3.652109384536743,8.899694989850104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.48974609375,0.0,1534.486328125,1895.4371337890625,0.0,4151.2646484375,0.905668556690216,1.0,0.0,3.0,1.0,0.0
12241980,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8043954968452454,0.4089756608009338,0.3724283576011657,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8956050276756287,0.5719463229179382,0.5450838804244995,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.991971790790558,0.772663414478302,0.5403199195861816,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7813858389854431,0.375385046005249,0.3603421151638031,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6700341701507568,0.2341708242893219,1.0784071683883667,284.9559936523437,284.95001220703125,299.5590515136719,289.0829772949219,298.0601806640625,297.2695617675781,284.9538879394531,1.0,0.673733651638031,0.4551700055599212,0.4551700055599212,1.0,1.0,-3.478604316711426,1.2018828392028809,2.276721477508545,0.4142149686813354,0.9007939100265504,0.9007939100265504,0.0,231.6244354248047,217.0,48941.78515625,0.0,3773.952392578125,1.0,280.06622314453125,283.2734375,292.11981201171875,295.2652587890625,293.1499938964844,293.1499938964844,280.04998779296875,35962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99214905500412,1.0,0.0,0.0,3.653702974319458,3.6537270545959473,8.907581445782853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.60205078125,0.0,1537.008056640625,1895.4371337890625,0.0,4233.400390625,0.9060642123222352,1.0,0.0,3.0,1.0,0.0
12242040,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8061594367027283,0.4087003767490387,0.3721262216567993,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.897624135017395,0.5716116428375244,0.54471755027771,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9939804673194884,0.7732391357421875,0.540672242641449,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7832406163215637,0.3753368556499481,0.3602395951747894,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6716842651367188,0.2341827601194381,1.078168511390686,284.94696044921875,284.95001220703125,299.5552062988281,289.083984375,298.0575256347656,297.2679443359375,284.9458312988281,1.0,0.6724910736083984,0.4550265967845917,0.4550265967845917,1.0,1.0,-3.4778153896331787,1.20121967792511,2.27659559249878,0.4137327969074249,0.9006760716438293,0.9006760716438293,0.0,229.3958282470703,205.0,48962.46875,0.0,3758.76904296875,1.0,280.05780029296875,283.2635498046875,292.11798095703125,295.2567749023437,293.1499938964844,293.1499938964844,279.75,35976.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932950139045716,1.0,0.0,0.0,3.653678178787232,3.6537022590637207,8.907459232432302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.291015625,0.0,1537.0863037109375,1895.4371337890625,0.0,4243.17431640625,0.9060752391815186,1.0,0.0,3.0,1.0,0.0
12242100,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8103631734848022,0.4077517092227936,0.3712520897388458,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.902569591999054,0.5705031156539917,0.5436582565307617,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9986677765846252,0.7743287086486816,0.5413423180580139,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7877858877182007,0.3750120997428894,0.3598674237728119,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.6757181286811829,0.2340598702430725,1.0771349668502808,284.8101501464844,284.95001220703125,299.5455322265625,289.0864562988281,298.049072265625,297.2611999511719,284.80340576171875,1.0,0.6692746877670288,0.4546681046485901,0.4546681046485901,1.0,1.0,-3.474615812301636,1.1990935802459717,2.275522232055664,0.412371426820755,0.898409366607666,0.898409366607666,0.0,223.94493103027344,205.0,49951.15234375,0.0,3718.536865234375,1.0,279.8011169433594,283.08843994140625,292.15386962890625,295.41619873046875,293.1499938964844,293.1499938964844,279.75,36085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518478393554688,3.651871919631958,8.898537657842098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.5654296875,0.0,1535.8665771484375,1895.4371337890625,0.0,4300.0,0.9057040214538574,1.0,0.0,3.0,1.0,0.0
12242160,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8131355047225952,0.4065643548965454,0.3701055645942688,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.9060786366462708,0.5691211223602295,0.5422934889793396,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9990000128746032,0.7754648327827454,0.5370716452598572,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7910161018371582,0.3744550347328186,0.3592697381973266,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.678574800491333,0.2337373048067093,1.0753233432769775,284.760009765625,284.95001220703125,299.53570556640625,289.0888061523437,298.0394897460937,297.2531433105469,284.7582092285156,1.0,0.6655441522598267,0.4542483687400818,0.4542483687400818,1.0,1.0,-3.463595151901245,1.1938453912734983,2.269749879837036,0.4097956120967865,0.8966045379638672,0.8966045379638672,0.0,219.5583953857422,193.0,49966.328125,0.0,3665.59375,1.0,279.75811767578125,283.03570556640625,292.1487731933594,295.36578369140625,293.1499938964844,293.1499938964844,280.04998779296875,36179.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64766788482666,3.6476917266845694,8.878178050508723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.44580078125,0.0,1531.916748046875,1895.4371337890625,0.0,4300.0,0.9048624038696288,1.0,0.0,3.0,1.0,0.0
12242220,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.819786012172699,0.4057004451751709,0.368591159582138,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9148205518722534,0.5677244067192078,0.5402370095252991,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7823603749275208,0.5213286280632019,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7985051870346069,0.3742305636405945,0.3584454953670501,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6851487755775452,0.2336584329605102,1.072487711906433,284.90447998046875,284.95001220703125,299.5157165527344,289.0932312011719,298.04010009765625,297.2674255371094,284.90484619140625,1.0,0.6570920348167419,0.4534088373184204,0.4534088373184204,1.0,1.0,-3.435943365097046,1.181249737739563,2.2546935081481934,0.4032311141490936,0.897212564945221,0.897212564945221,0.0,210.12872314453125,181.0,48574.2109375,0.0,3543.479736328125,1.0,280.0421447753906,283.2261657714844,292.0646667480469,295.1407775878906,293.1499938964844,293.1499938964844,280.3500061035156,36084.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931793808937072,1.0,0.0,0.0,3.643870115280152,3.6438941955566406,8.859701665642206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.896484375,0.0,1526.99365234375,1895.4371337890625,0.0,4242.18896484375,0.9039728045463562,1.0,0.0,3.0,1.0,0.0
12242280,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.819786012172699,0.4057004451751709,0.368591159582138,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9148205518722534,0.5677244067192078,0.5402370095252991,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7823603749275208,0.5213286280632019,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7985051870346069,0.3742305636405945,0.3584454953670501,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6851487755775452,0.2336584329605102,1.072487711906433,284.90447998046875,284.95001220703125,299.5157165527344,289.0932312011719,298.04010009765625,297.2674255371094,284.90484619140625,1.0,0.6570920348167419,0.4534088373184204,0.4534088373184204,1.0,1.0,-3.435943365097046,1.181249737739563,2.2546935081481934,0.4032311141490936,0.897212564945221,0.897212564945221,0.0,210.12872314453125,181.0,48574.2109375,0.0,3543.479736328125,1.0,280.0421447753906,283.2261657714844,292.0646667480469,295.1407775878906,293.1499938964844,293.1499938964844,280.3500061035156,36084.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931793808937072,1.0,0.0,0.0,3.643870115280152,3.6438941955566406,8.859701665642206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.896484375,0.0,1526.99365234375,1895.4371337890625,0.0,4242.18896484375,0.9039728045463562,1.0,0.0,3.0,1.0,0.0
12242340,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8295823335647583,0.4060830771923065,0.3683489263057709,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9281713366508484,0.5676242113113403,0.5395089983940125,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.7935664057731628,0.5014858841896057,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8092235326766968,0.3750014007091522,0.3585801422595978,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6948459148406982,0.2344256192445755,1.0731805562973022,285.06982421875,284.95001220703125,299.4951477050781,289.0971984863281,298.05877685546875,297.3094482421875,285.0704040527344,1.0,0.648217499256134,0.4525693356990814,0.4525693356990814,1.0,1.0,-3.4119019508361816,1.1700299978256226,2.2418720722198486,0.39724200963974,0.9002171754837036,0.9002171754837036,0.0,199.0903167724609,169.0,47243.47265625,0.0,3422.22314453125,1.0,280.3417053222656,283.435791015625,292.0438537597656,295.01824951171875,293.1499938964844,293.1499938964844,280.6499938964844,35908.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793438911437988,1.0,0.0,0.0,3.646768569946289,3.646792411804199,8.87380110725644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.70751953125,0.0,1528.8890380859375,1895.4371337890625,0.0,4123.017578125,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12242400,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8295823335647583,0.4060830771923065,0.3683489263057709,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9281713366508484,0.5676242113113403,0.5395089983940125,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.7935664057731628,0.5014858841896057,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8092235326766968,0.3750014007091522,0.3585801422595978,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6948459148406982,0.2344256192445755,1.0731805562973022,285.06982421875,284.95001220703125,299.4951477050781,289.0971984863281,298.05877685546875,297.3094482421875,285.0704040527344,1.0,0.648217499256134,0.4525693356990814,0.4525693356990814,1.0,1.0,-3.4119019508361816,1.1700299978256226,2.2418720722198486,0.39724200963974,0.9002171754837036,0.9002171754837036,0.0,199.0903167724609,169.0,47243.47265625,0.0,3422.22314453125,1.0,280.3417053222656,283.435791015625,292.0438537597656,295.01824951171875,293.1499938964844,293.1499938964844,280.6499938964844,35908.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793438911437988,1.0,0.0,0.0,3.646768569946289,3.646792411804199,8.87380110725644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.70751953125,0.0,1528.8890380859375,1895.4371337890625,0.0,4123.017578125,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12242460,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8417546153068542,0.407023936510086,0.368685245513916,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9446078538894652,0.5681767463684082,0.5394775867462158,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9990000128746032,0.8074272274971008,0.4791100621223449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8216459155082703,0.3763433396816253,0.3593034446239471,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7069762945175171,0.2357965409755706,1.0766886472702026,285.23846435546875,284.95001220703125,299.4739990234375,289.1006774902344,298.08807373046875,297.36639404296875,285.2391052246094,1.0,0.639233410358429,0.4523026943206787,0.4523026943206787,1.0,1.0,-3.390444040298462,1.161184310913086,2.229259729385376,0.393082708120346,0.9054958820343018,0.9054958820343018,0.0,187.3697967529297,172.0,46002.79296875,0.0,3304.519287109375,1.0,280.6417541503906,283.6457824707031,292.0469055175781,294.93853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35698.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659022092819214,1.0,0.0,0.0,3.657465696334839,3.657489776611328,8.925936754167196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.2255859375,0.0,1539.22900390625,1895.4371337890625,0.0,4005.0205078125,0.906757116317749,1.0,0.0,3.0,1.0,0.0
12242520,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8417546153068542,0.407023936510086,0.368685245513916,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9446078538894652,0.5681767463684082,0.5394775867462158,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9990000128746032,0.8074272274971008,0.4791100621223449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8216459155082703,0.3763433396816253,0.3593034446239471,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7069762945175171,0.2357965409755706,1.0766886472702026,285.23846435546875,284.95001220703125,299.4739990234375,289.1006774902344,298.08807373046875,297.36639404296875,285.2391052246094,1.0,0.639233410358429,0.4523026943206787,0.4523026943206787,1.0,1.0,-3.390444040298462,1.161184310913086,2.229259729385376,0.393082708120346,0.9054958820343018,0.9054958820343018,0.0,187.3697967529297,172.0,46002.79296875,0.0,3304.519287109375,1.0,280.6417541503906,283.6457824707031,292.0469055175781,294.93853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35698.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659022092819214,1.0,0.0,0.0,3.657465696334839,3.657489776611328,8.925936754167196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.2255859375,0.0,1539.22900390625,1895.4371337890625,0.0,4005.0205078125,0.906757116317749,1.0,0.0,3.0,1.0,0.0
