time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8485519289970398,0.4064742624759674,0.3684432804584503,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9533596634864808,0.5673413276672363,0.5389466285705566,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.8196253776550293,0.466857761144638,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8286614418029785,0.3767633438110351,0.359816163778305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7141479253768921,0.2366927415132522,1.0806622505187988,285.06988525390625,284.95001220703125,299.45220947265625,289.1036682128906,298.1018981933594,297.39990234375,285.0686340332031,1.0,0.6349927186965942,0.4520360231399536,0.4520360231399536,1.0,1.0,-3.380160093307495,1.1566317081451416,2.223528385162353,0.3906083703041076,0.9057108163833618,0.9057108163833618,0.0,181.2184295654297,190.0,47118.03125,0.0,3245.538818359375,1.0,280.3577575683594,283.4331359863281,292.1372375488281,295.1621398925781,293.1499938964844,293.1499938964844,280.04998779296875,35802.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767189621925354,1.0,0.0,0.0,3.6655001640319824,3.665524244308472,8.965195092969225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.16552734375,0.0,1548.9979248046875,1895.4371337890625,0.0,4100.13818359375,0.9086016416549684,1.0,0.0,3.0,1.0,0.0
12242640,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8485519289970398,0.4064742624759674,0.3684432804584503,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9533596634864808,0.5673413276672363,0.5389466285705566,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.8196253776550293,0.466857761144638,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8286614418029785,0.3767633438110351,0.359816163778305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7141479253768921,0.2366927415132522,1.0806622505187988,285.06988525390625,284.95001220703125,299.45220947265625,289.1036682128906,298.1018981933594,297.39990234375,285.0686340332031,1.0,0.6349927186965942,0.4520360231399536,0.4520360231399536,1.0,1.0,-3.380160093307495,1.1566317081451416,2.223528385162353,0.3906083703041076,0.9057108163833618,0.9057108163833618,0.0,181.2184295654297,190.0,47118.03125,0.0,3245.538818359375,1.0,280.3577575683594,283.4331359863281,292.1372375488281,295.1621398925781,293.1499938964844,293.1499938964844,280.04998779296875,35802.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767189621925354,1.0,0.0,0.0,3.6655001640319824,3.665524244308472,8.965195092969225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.16552734375,0.0,1548.9979248046875,1895.4371337890625,0.0,4100.13818359375,0.9086016416549684,1.0,0.0,3.0,1.0,0.0
12242700,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8474698066711426,0.4057029485702514,0.3679361641407013,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9520128965377808,0.5663899183273315,0.5382558107376099,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.8241097927093506,0.4680744111537933,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8279628157615662,0.3765449523925781,0.3597755432128906,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7137932181358337,0.2368153184652328,1.0818461179733276,284.9341735839844,284.95001220703125,299.4410705566406,289.10498046875,298.0999755859375,297.40313720703125,284.9276123046875,1.0,0.6358743906021118,0.4519027173519134,0.4519027173519134,1.0,1.0,-3.3815391063690186,1.1568384170532229,2.224700689315796,0.3902781903743744,0.904281198978424,0.904281198978424,0.0,181.8240203857422,190.0,48168.6015625,0.0,3252.183837890625,1.0,280.1006774902344,283.2577819824219,292.1736755371094,295.323974609375,293.1499938964844,293.1499938964844,280.04998779296875,35905.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985459327697754,1.0,0.0,0.0,3.6670546531677246,3.667078733444214,8.97280131084699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.2216796875,0.0,1551.512939453125,1895.4371337890625,0.0,4175.99462890625,0.908984124660492,1.0,0.0,3.0,1.0,0.0
12242760,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8438946604728699,0.4047248363494873,0.3671963214874267,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9474501609802246,0.5652019381523132,0.5373002886772156,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.8272005915641785,0.4733668863773346,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8249016404151917,0.3761105835437774,0.3595312833786011,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7112128734588623,0.2367273867130279,1.0822861194610596,284.89263916015625,284.95001220703125,299.42974853515625,289.10614013671875,298.0916442871094,297.3967590332031,284.8918762207031,1.0,0.6380326747894287,0.4516758918762207,0.4516758918762207,1.0,1.0,-3.386094093322754,1.1580183506011963,2.2280759811401367,0.3903636932373047,0.9034406542778016,0.9034406542778016,0.0,184.4642944335937,208.0,48347.37890625,0.0,3277.815185546875,1.0,280.0579833984375,283.2119140625,292.1557312011719,295.2723083496094,293.1499938964844,293.1499938964844,279.75,35987.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897265434265136,1.0,0.0,0.0,3.666506767272949,3.66653084754944,8.970120006779325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.28662109375,0.0,1551.5159912109375,1895.4371337890625,0.0,4212.68017578125,0.9089480638504028,1.0,0.0,3.0,1.0,0.0
12242820,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8328220844268799,0.4023888111114502,0.3655479550361633,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.9325417280197144,0.5624173879623413,0.5351579189300537,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9990000128746032,0.8298536539077759,0.4914742410182953,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.8147172331809998,0.3748636245727539,0.3588146269321441,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7018036246299744,0.2360783368349075,1.0817065238952637,284.7222595214844,284.95001220703125,299.4065856933594,289.1080322265625,298.0621337890625,297.36456298828125,284.7217102050781,1.0,0.6451928019523621,0.4512222707271576,0.4512222707271576,1.0,1.0,-3.401745319366455,1.162812352180481,2.238933086395264,0.3915824592113495,0.8989490270614624,0.8989490270614624,0.0,193.7210998535156,226.0,49590.10546875,0.0,3367.439697265625,1.0,279.7581481933594,282.9989624023437,292.1563415527344,295.3517150878906,293.1499938964844,293.1499938964844,280.04998779296875,36206.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659409523010254,3.659433841705322,8.935427331380197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.96044921875,0.0,1545.208984375,1895.4371337890625,0.0,4300.0,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12242880,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8328220844268799,0.4023888111114502,0.3655479550361633,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.9325417280197144,0.5624173879623413,0.5351579189300537,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9990000128746032,0.8298536539077759,0.4914742410182953,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.8147172331809998,0.3748636245727539,0.3588146269321441,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7018036246299744,0.2360783368349075,1.0817065238952637,284.7222595214844,284.95001220703125,299.4065856933594,289.1080322265625,298.0621337890625,297.36456298828125,284.7217102050781,1.0,0.6451928019523621,0.4512222707271576,0.4512222707271576,1.0,1.0,-3.401745319366455,1.162812352180481,2.238933086395264,0.3915824592113495,0.8989490270614624,0.8989490270614624,0.0,193.7210998535156,226.0,49590.10546875,0.0,3367.439697265625,1.0,279.7581481933594,282.9989624023437,292.1563415527344,295.3517150878906,293.1499938964844,293.1499938964844,280.04998779296875,36206.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659409523010254,3.659433841705322,8.935427331380197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.96044921875,0.0,1545.208984375,1895.4371337890625,0.0,4300.0,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12242940,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8205826282501221,0.4014751613140106,0.3647055327892303,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9154266715049744,0.5610241293907166,0.5338160395622253,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.8313072919845581,0.5142365097999573,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8024072051048279,0.3745778501033783,0.3586333394050598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6906214952468872,0.2358403801918029,1.081782341003418,284.90264892578125,284.95001220703125,299.38262939453125,289.1093139648437,298.0378112792969,297.3401794433594,284.904541015625,1.0,0.6549916863441467,0.4507686495780945,0.4507686495780945,1.0,1.0,-3.4263527393341064,1.1709794998168943,2.255373239517212,0.3941158056259155,0.8997682332992554,0.8997682332992554,0.0,206.03765869140625,244.0,48655.08984375,0.0,3496.852294921875,1.0,280.042236328125,283.2197265625,292.0788879394531,295.14794921875,293.1499938964844,293.1499938964844,280.3500061035156,36092.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909232258796692,1.0,0.0,0.0,3.655189275741577,3.6552133560180655,8.914829550121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1591796875,0.0,1539.638916015625,1895.4371337890625,0.0,4222.92529296875,0.9065139293670654,1.0,0.0,3.0,1.0,0.0
12243000,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8205826282501221,0.4014751613140106,0.3647055327892303,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9154266715049744,0.5610241293907166,0.5338160395622253,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.8313072919845581,0.5142365097999573,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8024072051048279,0.3745778501033783,0.3586333394050598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6906214952468872,0.2358403801918029,1.081782341003418,284.90264892578125,284.95001220703125,299.38262939453125,289.1093139648437,298.0378112792969,297.3401794433594,284.904541015625,1.0,0.6549916863441467,0.4507686495780945,0.4507686495780945,1.0,1.0,-3.4263527393341064,1.1709794998168943,2.255373239517212,0.3941158056259155,0.8997682332992554,0.8997682332992554,0.0,206.03765869140625,244.0,48655.08984375,0.0,3496.852294921875,1.0,280.042236328125,283.2197265625,292.0788879394531,295.14794921875,293.1499938964844,293.1499938964844,280.3500061035156,36092.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909232258796692,1.0,0.0,0.0,3.655189275741577,3.6552133560180655,8.914829550121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1591796875,0.0,1539.638916015625,1895.4371337890625,0.0,4222.92529296875,0.9065139293670654,1.0,0.0,3.0,1.0,0.0
12243060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.809105396270752,0.4017207324504852,0.3651849627494812,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9006528854370117,0.5609584450721741,0.5339839458465576,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.8328043222427368,0.5380528569221497,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7908244132995605,0.3754073083400726,0.3596716523170471,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.6804287433624268,0.2363492846488952,1.0855973958969116,285.1044311523437,284.95001220703125,299.3578796386719,289.1099853515625,298.01953125,297.3262939453125,285.10650634765625,1.0,0.6667943596839905,0.449772447347641,0.449772447347641,1.0,1.0,-3.4616029262542725,1.1817773580551147,2.279825687408448,0.3969830274581909,0.903480052947998,0.903480052947998,0.0,219.9126434326172,247.0,47802.24609375,0.0,3663.028076171875,1.0,280.341796875,283.46014404296875,292.068115234375,295.0649719238281,293.1499938964844,293.1499938964844,280.04998779296875,35880.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794558882713318,1.0,0.0,0.0,3.658958673477173,3.658982753753662,8.933225217333529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.45556640625,0.0,1542.264404296875,1895.4371337890625,0.0,4123.9921875,0.9072200059890748,1.0,0.0,3.0,1.0,0.0
12243120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.809105396270752,0.4017207324504852,0.3651849627494812,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9006528854370117,0.5609584450721741,0.5339839458465576,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.8328043222427368,0.5380528569221497,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7908244132995605,0.3754073083400726,0.3596716523170471,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.6804287433624268,0.2363492846488952,1.0855973958969116,285.1044311523437,284.95001220703125,299.3578796386719,289.1099853515625,298.01953125,297.3262939453125,285.10650634765625,1.0,0.6667943596839905,0.449772447347641,0.449772447347641,1.0,1.0,-3.4616029262542725,1.1817773580551147,2.279825687408448,0.3969830274581909,0.903480052947998,0.903480052947998,0.0,219.9126434326172,247.0,47802.24609375,0.0,3663.028076171875,1.0,280.341796875,283.46014404296875,292.068115234375,295.0649719238281,293.1499938964844,293.1499938964844,280.04998779296875,35880.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794558882713318,1.0,0.0,0.0,3.658958673477173,3.658982753753662,8.933225217333529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.45556640625,0.0,1542.264404296875,1895.4371337890625,0.0,4123.9921875,0.9072200059890748,1.0,0.0,3.0,1.0,0.0
12243180,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.801336944103241,0.4007743299007416,0.3650915324687958,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8918459415435791,0.5598931908607483,0.5337470173835754,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.8322896957397461,0.5534194111824036,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7837799191474915,0.3755274415016174,0.3604087233543396,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6742803454399109,0.2363981902599334,1.0883557796478271,284.9603271484375,284.95001220703125,299.3353881835937,289.1100158691406,297.9931640625,297.29931640625,284.95916748046875,1.0,0.674013614654541,0.4488957524299621,0.4488957524299621,1.0,1.0,-3.483919382095337,1.1878801584243774,2.29603910446167,0.3984794914722442,0.9023820161819458,0.9023820161819458,0.0,229.174072265625,247.0,49098.21875,0.0,3772.6806640625,1.0,280.0620422363281,283.2713928222656,292.15496826171875,295.3039855957031,293.1499938964844,293.1499938964844,280.04998779296875,35967.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912430047988892,1.0,0.0,0.0,3.660590887069702,3.6606152057647705,8.941198075262946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8359375,0.0,1544.7420654296875,1895.4371337890625,0.0,4225.66015625,0.9076151847839355,1.0,0.0,3.0,1.0,0.0
12243240,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.800303041934967,0.4005759060382843,0.3649634420871734,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907153606414795,0.559673011302948,0.5335970520973206,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.832152247428894,0.5553131103515625,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7828770279884338,0.3754860162734985,0.3604246973991394,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6734856367111206,0.2363581955432891,1.0884360074996948,284.9569702148437,284.95001220703125,299.332275390625,289.1099853515625,297.9891967773437,297.295166015625,284.956298828125,1.0,0.6748268008232117,0.4487762153148651,0.4487762153148651,1.0,1.0,-3.4859797954559326,1.1883420944213867,2.297637701034546,0.3985101580619812,0.9023509621620178,0.9023509621620178,0.0,230.29937744140625,250.0,49125.828125,0.0,3784.481201171875,1.0,280.0577392578125,283.2674560546875,292.1529235839844,295.2995910644531,293.1499938964844,293.1499938964844,279.75,35973.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992100179195404,1.0,0.0,0.0,3.6606178283691406,3.66064190864563,8.941328815126326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7197265625,0.0,1544.814453125,1895.4371337890625,0.0,4232.98291015625,0.9076286554336548,1.0,0.0,3.0,1.0,0.0
12243300,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.796198844909668,0.3994860649108886,0.3643110692501068,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8862590193748474,0.5584843158721924,0.5328289866447449,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.831217885017395,0.562690794467926,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7793216705322266,0.3751107454299927,0.3603731989860534,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6703333854675293,0.2360377311706543,1.0882844924926758,284.8251953125,284.95001220703125,299.31915283203125,289.1097106933594,297.9712829589844,297.2757263183594,284.8189697265625,1.0,0.6778421998023987,0.4482780992984772,0.4482780992984772,1.0,1.0,-3.4929087162017822,1.1896401643753052,2.3032684326171875,0.3983853161334991,0.9002353549003601,0.9002353549003601,0.0,234.6679229736328,250.0,50190.1875,0.0,3827.743896484375,1.0,279.8009338378906,283.0967712402344,292.1858215332031,295.4619140625,293.1499938964844,293.1499938964844,279.75,36074.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65904688835144,3.6590709686279297,8.933656658882683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5654296875,0.0,1543.815673828125,1895.4371337890625,0.0,4300.0,0.9073094129562378,1.0,0.0,3.0,1.0,0.0
12243360,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7921518087387085,0.3981804251670837,0.3633341491222381,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.8819456696510315,0.5570446252822876,0.5316988825798035,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9990000128746032,0.8299779295921326,0.5695750117301941,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7758620977401733,0.3745256960391998,0.3600384593009949,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.6672239303588867,0.2355342656373977,1.0870540142059326,284.7829284667969,284.95001220703125,299.3058166503906,289.1092834472656,297.95233154296875,297.2550964355469,284.781982421875,1.0,0.6802892088890076,0.4476787745952606,0.4476787745952606,1.0,1.0,-3.49677848815918,1.1895395517349243,2.307238817214966,0.3975331485271454,0.8986583948135376,0.8986583948135376,0.0,238.6737365722656,253.0,50322.99609375,0.0,3861.331298828125,1.0,279.75811767578125,283.05108642578125,292.1786499023437,295.4140625,293.1499938964844,293.1499938964844,280.04998779296875,36158.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655317068099976,3.655341148376465,8.915453122426698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.7412109375,0.0,1540.276611328125,1895.4371337890625,0.0,4300.0,0.90656179189682,1.0,0.0,3.0,1.0,0.0
12243420,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7862532138824463,0.3970871269702911,0.3621439337730407,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8755213022232056,0.5555523633956909,0.5301029682159424,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.8298852443695068,0.5792630910873413,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7708190083503723,0.3742985427379608,0.3597551584243774,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6625903248786926,0.23511902987957,1.085342526435852,284.9466247558594,284.95001220703125,299.27838134765625,289.1078491210937,297.9291381835937,297.23651123046875,284.9476928710937,1.0,0.6841213703155518,0.4464801549911499,0.4464801549911499,1.0,1.0,-3.502681970596313,1.188610553741455,2.3140714168548584,0.3953749537467956,0.8999620676040649,0.8999620676040649,0.0,244.949462890625,256.0,49191.90625,0.0,3913.707763671875,1.0,280.0422058105469,283.2576599121094,292.0911865234375,295.2015686035156,293.1499938964844,293.1499938964844,280.3500061035156,36039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956569075584412,1.0,0.0,0.0,3.653152465820313,3.6531765460968018,8.904896731110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.44140625,0.0,1536.971435546875,1895.4371337890625,0.0,4263.2626953125,0.9060207605361938,1.0,0.0,3.0,1.0,0.0
12243480,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7862532138824463,0.3970871269702911,0.3621439337730407,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8755213022232056,0.5555523633956909,0.5301029682159424,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.8298852443695068,0.5792630910873413,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7708190083503723,0.3742985427379608,0.3597551584243774,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6625903248786926,0.23511902987957,1.085342526435852,284.9466247558594,284.95001220703125,299.27838134765625,289.1078491210937,297.9291381835937,297.23651123046875,284.9476928710937,1.0,0.6841213703155518,0.4464801549911499,0.4464801549911499,1.0,1.0,-3.502681970596313,1.188610553741455,2.3140714168548584,0.3953749537467956,0.8999620676040649,0.8999620676040649,0.0,244.949462890625,256.0,49191.90625,0.0,3913.707763671875,1.0,280.0422058105469,283.2576599121094,292.0911865234375,295.2015686035156,293.1499938964844,293.1499938964844,280.3500061035156,36039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956569075584412,1.0,0.0,0.0,3.653152465820313,3.6531765460968018,8.904896731110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.44140625,0.0,1536.971435546875,1895.4371337890625,0.0,4263.2626953125,0.9060207605361938,1.0,0.0,3.0,1.0,0.0
12243540,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.782798171043396,0.3971973359584808,0.3621968626976013,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8715241551399231,0.5553202033042908,0.5298166871070862,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9976884126663208,0.8328059911727905,0.582100510597229,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7679447531700134,0.375047504901886,0.3604351282119751,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6599851846694946,0.2354993969202041,1.0870354175567627,285.1254577636719,284.95001220703125,299.25,289.10565185546875,297.9202880859375,297.2401733398437,285.12664794921875,1.0,0.6871679425239563,0.4452815055847168,0.4452815055847168,1.0,1.0,-3.508675575256348,1.187697410583496,2.320978164672852,0.3931745588779449,0.9038039445877076,0.9038039445877076,0.0,249.5817413330078,259.0,48065.76171875,0.0,3956.629638671875,1.0,280.341796875,283.4789733886719,292.0646057128906,295.0868225097656,293.1499938964844,293.1499938964844,280.04998779296875,35843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984316110610962,1.0,0.0,0.0,3.658424854278565,3.6584489345550537,8.93061951501295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.27001953125,0.0,1541.386962890625,1895.4371337890625,0.0,4166.126953125,0.9070714712142944,1.0,0.0,3.0,1.0,0.0
12243600,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.782798171043396,0.3971973359584808,0.3621968626976013,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8715241551399231,0.5553202033042908,0.5298166871070862,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9976884126663208,0.8328059911727905,0.582100510597229,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7679447531700134,0.375047504901886,0.3604351282119751,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6599851846694946,0.2354993969202041,1.0870354175567627,285.1254577636719,284.95001220703125,299.25,289.10565185546875,297.9202880859375,297.2401733398437,285.12664794921875,1.0,0.6871679425239563,0.4452815055847168,0.4452815055847168,1.0,1.0,-3.508675575256348,1.187697410583496,2.320978164672852,0.3931745588779449,0.9038039445877076,0.9038039445877076,0.0,249.5817413330078,259.0,48065.76171875,0.0,3956.629638671875,1.0,280.341796875,283.4789733886719,292.0646057128906,295.0868225097656,293.1499938964844,293.1499938964844,280.04998779296875,35843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984316110610962,1.0,0.0,0.0,3.658424854278565,3.6584489345550537,8.93061951501295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.27001953125,0.0,1541.386962890625,1895.4371337890625,0.0,4166.126953125,0.9070714712142944,1.0,0.0,3.0,1.0,0.0
12243660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7790002226829529,0.3958255350589752,0.3616401553153991,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8673765063285828,0.5537437796592712,0.5290202498435974,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9952957034111024,0.8344385027885437,0.5837992429733276,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7649556994438171,0.3748550117015838,0.3608084619045257,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6573830246925354,0.2353073954582214,1.0882790088653564,284.962890625,284.95001220703125,299.2176818847656,289.1005554199219,297.9020690917969,297.2310485839844,284.9616394042969,1.0,0.6896435618400574,0.444463312625885,0.444463312625885,1.0,1.0,-3.5110418796539307,1.1863691806793213,2.3246726989746094,0.3916165828704834,0.9026463627815248,0.9026463627815248,0.0,254.07354736328125,262.0,49212.12109375,0.0,3989.5849609375,1.0,280.0577392578125,283.2736511230469,292.1380310058594,295.2959899902344,293.1499938964844,293.1499938964844,279.75,35952.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956724047660828,1.0,0.0,0.0,3.660889863967896,3.660914182662964,8.94265838269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.986328125,0.0,1544.9638671875,1895.4371337890625,0.0,4263.39453125,0.9076725840568542,1.0,0.0,3.0,1.0,0.0
12243720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7790002226829529,0.3958255350589752,0.3616401553153991,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8673765063285828,0.5537437796592712,0.5290202498435974,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9952957034111024,0.8344385027885437,0.5837992429733276,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7649556994438171,0.3748550117015838,0.3608084619045257,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6573830246925354,0.2353073954582214,1.0882790088653564,284.962890625,284.95001220703125,299.2176818847656,289.1005554199219,297.9020690917969,297.2310485839844,284.9616394042969,1.0,0.6896435618400574,0.444463312625885,0.444463312625885,1.0,1.0,-3.5110418796539307,1.1863691806793213,2.3246726989746094,0.3916165828704834,0.9026463627815248,0.9026463627815248,0.0,254.07354736328125,262.0,49212.12109375,0.0,3989.5849609375,1.0,280.0577392578125,283.2736511230469,292.1380310058594,295.2959899902344,293.1499938964844,293.1499938964844,279.75,35952.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956724047660828,1.0,0.0,0.0,3.660889863967896,3.660914182662964,8.94265838269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.986328125,0.0,1544.9638671875,1895.4371337890625,0.0,4263.39453125,0.9076725840568542,1.0,0.0,3.0,1.0,0.0
12243780,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7731902599334717,0.3929687738418579,0.3595683574676513,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8613693118095398,0.5505863428115845,0.5265982747077942,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9912914037704468,0.8343156576156616,0.5841237902641296,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7601933479309082,0.3733542859554291,0.3598906397819519,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6530619859695435,0.2340415567159652,1.084790825843811,284.7738342285156,284.95001220703125,299.1788024902344,289.0905456542969,297.8719177246094,297.2074584960937,284.772216796875,1.0,0.6909411549568176,0.4436451494693756,0.4436451494693756,1.0,1.0,-3.5007400512695312,1.1803596019744873,2.320380210876465,0.3881325721740722,0.8987331986427307,0.8987331986427307,0.0,259.3802795410156,265.0,50219.7265625,0.0,3995.1015625,1.0,279.7581787109375,283.0448913574219,292.1645812988281,295.3975524902344,293.1499938964844,293.1499938964844,280.04998779296875,36156.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65573000907898,3.655754327774048,8.917467653191125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.06005859375,0.0,1540.7236328125,1895.4371337890625,0.0,4300.0,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
12243840,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7731902599334717,0.3929687738418579,0.3595683574676513,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8613693118095398,0.5505863428115845,0.5265982747077942,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9912914037704468,0.8343156576156616,0.5841237902641296,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7601933479309082,0.3733542859554291,0.3598906397819519,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6530619859695435,0.2340415567159652,1.084790825843811,284.7738342285156,284.95001220703125,299.1788024902344,289.0905456542969,297.8719177246094,297.2074584960937,284.772216796875,1.0,0.6909411549568176,0.4436451494693756,0.4436451494693756,1.0,1.0,-3.5007400512695312,1.1803596019744873,2.320380210876465,0.3881325721740722,0.8987331986427307,0.8987331986427307,0.0,259.3802795410156,265.0,50219.7265625,0.0,3995.1015625,1.0,279.7581787109375,283.0448913574219,292.1645812988281,295.3975524902344,293.1499938964844,293.1499938964844,280.04998779296875,36156.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65573000907898,3.655754327774048,8.917467653191125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.06005859375,0.0,1540.7236328125,1895.4371337890625,0.0,4300.0,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
12243900,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7704665064811707,0.3919004499912262,0.3584464788436889,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8585523962974548,0.5492784380912781,0.5252308249473572,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9894278049468994,0.8348966836929321,0.5842722654342651,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7579209208488464,0.3727321326732635,0.3592511117458343,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6509196162223816,0.2334179580211639,1.082087755203247,284.8873596191406,284.95001220703125,299.15704345703125,289.0837707519531,297.85943603515625,297.2007141113281,284.8929443359375,1.0,0.6912574172019958,0.4432360529899597,0.4432360529899597,1.0,1.0,-3.4938979148864746,1.1767377853393557,2.317160129547119,0.3860019147396087,0.8994045853614807,0.8994045853614807,0.0,261.72076416015625,265.0,49121.8046875,0.0,3991.681396484375,1.0,280.00146484375,283.19854736328125,292.08551025390625,295.16845703125,293.1499938964844,293.1499938964844,280.04998779296875,36108.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993494749069214,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313837542257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.98974609375,0.0,1537.815185546875,1895.4371337890625,0.0,4294.5146484375,0.9061563014984132,1.0,0.0,3.0,1.0,0.0
12243960,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.768752932548523,0.3912946581840515,0.3578214049339294,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8567008376121521,0.5484182834625244,0.524337649345398,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.988461971282959,0.8361194133758545,0.5850135087966919,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7564877271652222,0.3724357187747955,0.358924388885498,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6494938731193542,0.2330150306224823,1.0802258253097534,284.92333984375,284.95001220703125,299.1337585449219,289.0758972167969,297.8505554199219,297.19989013671875,284.9239807128906,1.0,0.6916379332542419,0.4429256916046142,0.4429256916046142,1.0,1.0,-3.4903242588043213,1.174576997756958,2.315747261047364,0.3845858871936798,0.8996238112449646,0.8996238112449646,0.0,263.3426208496094,268.0,48917.08203125,0.0,3992.28173828125,1.0,280.0423278808594,283.2406005859375,292.0616455078125,295.162841796875,293.1499938964844,293.1499938964844,280.3500061035156,36058.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967131018638612,1.0,0.0,0.0,3.652902841567993,3.6529269218444815,8.903679713512247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.3681640625,0.0,1536.8363037109375,1895.4371337890625,0.0,4272.22119140625,0.9059752225875854,1.0,0.0,3.0,1.0,0.0
12244020,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7666271924972534,0.3907831311225891,0.3572636842727661,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8542779684066772,0.5474534630775452,0.523307740688324,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.987656831741333,0.8394650220870972,0.5871992111206055,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7547852993011475,0.3724460899829864,0.35884889960289,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6477070450782776,0.2326696366071701,1.0784633159637451,285.09381103515625,284.95001220703125,299.0829467773437,289.0569763183594,297.8369140625,297.2063903808594,285.0946655273437,1.0,0.6926882266998291,0.4423049688339233,0.4423049688339233,1.0,1.0,-3.4888246059417725,1.1723839044570925,2.31644058227539,0.3826794326305389,0.902984380722046,0.902984380722046,0.0,265.75897216796875,271.0,47688.66796875,0.0,4002.888427734375,1.0,280.341796875,283.4559936523437,292.01611328125,295.0218505859375,293.1499938964844,293.1499938964844,280.04998779296875,35877.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853535890579224,1.0,0.0,0.0,3.656933307647705,3.6569573879241934,8.923338441491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.31689453125,0.0,1539.9761962890625,1895.4371337890625,0.0,4175.0830078125,0.9067592024803162,1.0,0.0,3.0,1.0,0.0
12244080,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7666271924972534,0.3907831311225891,0.3572636842727661,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8542779684066772,0.5474534630775452,0.523307740688324,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.987656831741333,0.8394650220870972,0.5871992111206055,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7547852993011475,0.3724460899829864,0.35884889960289,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6477070450782776,0.2326696366071701,1.0784633159637451,285.09381103515625,284.95001220703125,299.0829467773437,289.0569763183594,297.8369140625,297.2063903808594,285.0946655273437,1.0,0.6926882266998291,0.4423049688339233,0.4423049688339233,1.0,1.0,-3.4888246059417725,1.1723839044570925,2.31644058227539,0.3826794326305389,0.902984380722046,0.902984380722046,0.0,265.75897216796875,271.0,47688.66796875,0.0,4002.888427734375,1.0,280.341796875,283.4559936523437,292.01611328125,295.0218505859375,293.1499938964844,293.1499938964844,280.04998779296875,35877.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853535890579224,1.0,0.0,0.0,3.656933307647705,3.6569573879241934,8.923338441491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.31689453125,0.0,1539.9761962890625,1895.4371337890625,0.0,4175.0830078125,0.9067592024803162,1.0,0.0,3.0,1.0,0.0
12244140,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7635106444358826,0.3888800740242004,0.356159508228302,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8509738445281982,0.545243501663208,0.5218377113342285,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.985807240009308,0.8405669927597046,0.5885977149009705,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7523512840270996,0.3716248869895935,0.3585472106933594,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6453583836555481,0.2318114191293716,1.076364517211914,284.9228210449219,284.95001220703125,299.0267639160156,289.03399658203125,297.8102111816406,297.1960754394531,284.9212646484375,1.0,0.6937499046325684,0.4416842460632324,0.4416842460632324,1.0,1.0,-3.484538555145264,1.169135808944702,2.315402746200561,0.3806140124797821,0.9012356996536256,0.9012356996536256,0.0,269.0181884765625,274.0,48724.30078125,0.0,4011.38525390625,1.0,280.0577697753906,283.2449951171875,292.0708312988281,295.20513916015625,293.1499938964844,293.1499938964844,279.75,36001.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965951442718506,1.0,0.0,0.0,3.6576335430145264,3.657657623291016,8.926757004701358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.10009765625,0.0,1541.6888427734375,1895.4371337890625,0.0,4271.2216796875,0.9069755673408508,1.0,0.0,3.0,1.0,0.0
12244200,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7635106444358826,0.3888800740242004,0.356159508228302,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8509738445281982,0.545243501663208,0.5218377113342285,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.985807240009308,0.8405669927597046,0.5885977149009705,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7523512840270996,0.3716248869895935,0.3585472106933594,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6453583836555481,0.2318114191293716,1.076364517211914,284.9228210449219,284.95001220703125,299.0267639160156,289.03399658203125,297.8102111816406,297.1960754394531,284.9212646484375,1.0,0.6937499046325684,0.4416842460632324,0.4416842460632324,1.0,1.0,-3.484538555145264,1.169135808944702,2.315402746200561,0.3806140124797821,0.9012356996536256,0.9012356996536256,0.0,269.0181884765625,274.0,48724.30078125,0.0,4011.38525390625,1.0,280.0577697753906,283.2449951171875,292.0708312988281,295.20513916015625,293.1499938964844,293.1499938964844,279.75,36001.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965951442718506,1.0,0.0,0.0,3.6576335430145264,3.657657623291016,8.926757004701358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.10009765625,0.0,1541.6888427734375,1895.4371337890625,0.0,4271.2216796875,0.9069755673408508,1.0,0.0,3.0,1.0,0.0
12244260,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.7584052681922913,0.3856347501277923,0.3536943793296814,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8457981944084167,0.5416134595870972,0.5189201235771179,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.98198002576828,0.8398112654685974,0.5884767770767212,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7481899261474609,0.3696773052215576,0.3571515083312988,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.6414121389389038,0.2300589829683303,1.0704163312911987,284.7269287109375,284.95001220703125,298.9656066894531,289.0072326660156,297.7723999023437,297.1717224121094,284.7250671386719,1.0,0.6940340399742126,0.4410558938980102,0.4410558938980102,1.0,1.0,-3.4690961837768555,1.161734938621521,2.307361125946045,0.3768174648284912,0.8966504335403442,0.8966504335403442,0.0,273.4833374023437,262.0,49635.625,0.0,3998.69287109375,1.0,279.7581787109375,283.01190185546875,292.0832214355469,295.2851257324219,293.1499938964844,293.1499938964844,280.04998779296875,36219.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650162935256958,3.6501870155334473,8.890328899724409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.77783203125,0.0,1534.9913330078125,1895.4371337890625,0.0,4300.0,0.905446469783783,1.0,0.0,3.0,1.0,0.0
12244320,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.7584052681922913,0.3856347501277923,0.3536943793296814,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8457981944084167,0.5416134595870972,0.5189201235771179,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.98198002576828,0.8398112654685974,0.5884767770767212,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7481899261474609,0.3696773052215576,0.3571515083312988,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.6414121389389038,0.2300589829683303,1.0704163312911987,284.7269287109375,284.95001220703125,298.9656066894531,289.0072326660156,297.7723999023437,297.1717224121094,284.7250671386719,1.0,0.6940340399742126,0.4410558938980102,0.4410558938980102,1.0,1.0,-3.4690961837768555,1.161734938621521,2.307361125946045,0.3768174648284912,0.8966504335403442,0.8966504335403442,0.0,273.4833374023437,262.0,49635.625,0.0,3998.69287109375,1.0,279.7581787109375,283.01190185546875,292.0832214355469,295.2851257324219,293.1499938964844,293.1499938964844,280.04998779296875,36219.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650162935256958,3.6501870155334473,8.890328899724409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.77783203125,0.0,1534.9913330078125,1895.4371337890625,0.0,4300.0,0.905446469783783,1.0,0.0,3.0,1.0,0.0
12244380,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7584430575370789,0.3836933672428131,0.3514361679553985,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8460810780525208,0.5391183495521545,0.516069233417511,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9839483499526978,0.8409571051597595,0.588699996471405,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7487105131149292,0.3684369027614593,0.3555920720100403,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6413174867630005,0.2286920547485351,1.062932372093201,284.8691711425781,284.95001220703125,298.902587890625,288.97833251953125,297.7451477050781,297.1640014648437,284.86968994140625,1.0,0.690034031867981,0.4404526948928833,0.4404526948928833,1.0,1.0,-3.452333688735962,1.1539316177368164,2.2984023094177246,0.3726682364940643,0.896819531917572,0.896819531917572,0.0,270.1746520996094,262.0,48248.71875,0.0,3936.9189453125,1.0,280.0409240722656,283.2023010253906,291.9642028808594,295.028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36133.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969642758369446,1.0,0.0,0.0,3.644796133041382,3.644819974899292,8.86420423285017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.08935546875,0.0,1528.3807373046875,1895.4371337890625,0.0,4274.349609375,0.904213845729828,1.0,0.0,3.0,1.0,0.0
