time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7585588693618774,0.3836334645748138,0.3513707816600799,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8462096452713013,0.5390356779098511,0.5159783959388733,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9841517210006714,0.8410295844078064,0.5887426137924194,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7488353252410889,0.3684022724628448,0.3555459976196289,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.641401469707489,0.2286482155323028,1.06267249584198,284.8697814941406,284.95001220703125,298.89990234375,288.97705078125,297.744140625,297.1639404296875,284.87017822265625,1.0,0.689831554889679,0.4404275417327881,0.4404275417327881,1.0,1.0,-3.451828956604004,1.1536781787872314,2.2981507778167725,0.3725260496139526,0.896784782409668,0.896784782409668,0.0,269.9007873535156,250.0,48235.75390625,0.0,3934.039794921875,1.0,280.0421447753906,283.2032775878906,291.9630126953125,295.0279846191406,293.1499938964844,293.1499938964844,280.3500061035156,36131.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996859073638916,1.0,0.0,0.0,3.6446220874786377,3.644645929336548,8.863357834343333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.01708984375,0.0,1528.1785888671875,1895.4371337890625,0.0,4273.4580078125,0.9041730165481568,1.0,0.0,3.0,1.0,0.0
12244500,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7604476809501648,0.3831439018249511,0.3506307899951935,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.848282516002655,0.5382586717605591,0.514930248260498,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.987110197544098,0.8423176407814026,0.5893457531929016,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7508163452148438,0.3681639730930328,0.3550395965576172,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6428191065788269,0.2282413393259048,1.059672474861145,284.9964599609375,284.95001220703125,298.8654479980469,288.96075439453125,297.7336120605469,297.16607666015625,285.0024719238281,1.0,0.6871316432952881,0.4401133954524994,0.4401133954524994,1.0,1.0,-3.446181535720825,1.150759220123291,2.295422315597534,0.3708221614360809,0.8983269929885864,0.8983269929885864,0.0,265.9559631347656,250.0,47113.35546875,0.0,3896.705810546875,1.0,280.29864501953125,283.371337890625,291.9042053222656,294.8384704589844,293.1499938964844,293.1499938964844,280.3500061035156,36035.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889658093452454,1.0,0.0,0.0,3.644115209579468,3.644139289855957,8.860893103701528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.70654296875,0.0,1526.896728515625,1895.4371337890625,0.0,4206.1572265625,0.90403014421463,1.0,0.0,3.0,1.0,0.0
12244560,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7632780075073242,0.3828698396682739,0.3501641452312469,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8513224720954895,0.5377190113067627,0.5141769051551819,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9908719062805176,0.8438546061515808,0.5902436375617981,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7536740899085999,0.3681299388408661,0.3547601699829101,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6450097560882568,0.2280083298683166,1.0574638843536377,285.0338439941406,284.95001220703125,298.8300170898437,288.94366455078125,297.7247009277344,297.1708984375,285.034423828125,1.0,0.6842672824859619,0.4399378895759582,0.4399378895759582,1.0,1.0,-3.442798376083374,1.1490215063095093,2.293776750564575,0.3698039054870605,0.899300217628479,0.899300217628479,0.0,261.1163635253906,238.0,46906.15625,0.0,3859.8388671875,1.0,280.3418273925781,283.4147033691406,291.9005432128906,294.86346435546875,293.1499938964844,293.1499938964844,280.6499938964844,35958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850274920463562,1.0,0.0,0.0,3.645632743835449,3.64565658569336,8.868273653206415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.94189453125,0.0,1528.00732421875,1895.4371337890625,0.0,4172.26953125,0.90428626537323,1.0,0.0,3.0,1.0,0.0
12244620,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7703971266746521,0.3826363086700439,0.3494633436203003,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8589776754379272,0.5370100736618042,0.5129774808883667,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.998996078968048,0.847289502620697,0.5919345021247864,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.7608566880226135,0.3684022128582001,0.3544895648956299,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.6507280468940735,0.2278553694486618,1.0543181896209717,285.199951171875,284.95001220703125,298.75634765625,288.90740966796875,297.7079772949219,297.18341064453125,285.2005310058594,1.0,0.6782261729240417,0.439586877822876,0.439586877822876,1.0,1.0,-3.438443660736084,1.1464812755584717,2.2919623851776123,0.3682607412338257,0.9040493369102478,0.9040493369102478,0.0,250.27886962890625,226.0,45658.6875,0.0,3785.42724609375,1.0,280.6417541503906,283.6258239746094,291.8621520996094,294.7416381835937,293.1499938964844,293.1499938964844,280.3500061035156,35751.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732705354690552,1.0,0.0,0.0,3.654348850250244,3.654372930526733,8.910730571187742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.1376953125,0.0,1536.153564453125,1895.4371337890625,0.0,4069.957763671875,0.9060961604118348,1.0,0.0,3.0,1.0,0.0
12244680,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7703971266746521,0.3826363086700439,0.3494633436203003,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8589776754379272,0.5370100736618042,0.5129774808883667,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.998996078968048,0.847289502620697,0.5919345021247864,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.7608566880226135,0.3684022128582001,0.3544895648956299,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.6507280468940735,0.2278553694486618,1.0543181896209717,285.199951171875,284.95001220703125,298.75634765625,288.90740966796875,297.7079772949219,297.18341064453125,285.2005310058594,1.0,0.6782261729240417,0.439586877822876,0.439586877822876,1.0,1.0,-3.438443660736084,1.1464812755584717,2.2919623851776123,0.3682607412338257,0.9040493369102478,0.9040493369102478,0.0,250.27886962890625,226.0,45658.6875,0.0,3785.42724609375,1.0,280.6417541503906,283.6258239746094,291.8621520996094,294.7416381835937,293.1499938964844,293.1499938964844,280.3500061035156,35751.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732705354690552,1.0,0.0,0.0,3.654348850250244,3.654372930526733,8.910730571187742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.1376953125,0.0,1536.153564453125,1895.4371337890625,0.0,4069.957763671875,0.9060961604118348,1.0,0.0,3.0,1.0,0.0
12244740,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7753748297691345,0.380775511264801,0.348018079996109,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8645488619804382,0.5347808599472046,0.5111010670661926,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8497366309165955,0.5808405876159668,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7662564516067505,0.3676053285598755,0.3538178205490112,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6549953818321228,0.2270329296588897,1.050419569015503,285.0131225585937,284.95001220703125,298.6793518066406,288.8685607910156,297.6806030273437,297.1820068359375,285.0106201171875,1.0,0.670769989490509,0.4392358660697937,0.4392358660697937,1.0,1.0,-3.415851354598999,1.1371707916259766,2.2786805629730225,0.3641498684883117,0.903410017490387,0.903410017490387,0.0,241.4095153808593,214.0,46524.59765625,0.0,3678.2548828125,1.0,280.3577575683594,283.4005126953125,291.9082946777344,294.9122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35873.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853950142860411,1.0,0.0,0.0,3.659902334213257,3.659926414489746,8.937834081734763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.39111328125,0.0,1543.2642822265625,1895.4371337890625,0.0,4175.43994140625,0.9073934555053712,1.0,0.0,3.0,1.0,0.0
12244800,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7753748297691345,0.380775511264801,0.348018079996109,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8645488619804382,0.5347808599472046,0.5111010670661926,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8497366309165955,0.5808405876159668,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7662564516067505,0.3676053285598755,0.3538178205490112,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6549953818321228,0.2270329296588897,1.050419569015503,285.0131225585937,284.95001220703125,298.6793518066406,288.8685607910156,297.6806030273437,297.1820068359375,285.0106201171875,1.0,0.670769989490509,0.4392358660697937,0.4392358660697937,1.0,1.0,-3.415851354598999,1.1371707916259766,2.2786805629730225,0.3641498684883117,0.903410017490387,0.903410017490387,0.0,241.4095153808593,214.0,46524.59765625,0.0,3678.2548828125,1.0,280.3577575683594,283.4005126953125,291.9082946777344,294.9122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35873.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853950142860411,1.0,0.0,0.0,3.659902334213257,3.659926414489746,8.937834081734763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.39111328125,0.0,1543.2642822265625,1895.4371337890625,0.0,4175.43994140625,0.9073934555053712,1.0,0.0,3.0,1.0,0.0
12244860,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7790670990943909,0.3775214552879333,0.3450830578804016,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8690587878227234,0.5310384035110474,0.5076029300689697,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.9990000128746032,0.8521934747695923,0.5679445266723633,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7706219553947449,0.3655804693698883,0.3518780469894409,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.6582469344139099,0.2252938896417617,1.0422052145004272,284.79791259765625,284.95001220703125,298.599365234375,288.8274230957031,297.6473083496094,297.1734619140625,284.7952880859375,1.0,0.6616911292076111,0.4388558566570282,0.4388558566570282,1.0,1.0,-3.3801841735839844,1.1229212284088137,2.257262945175171,0.358169287443161,0.8996403813362122,0.8996403813362122,0.0,232.573471069336,202.0,47249.703125,0.0,3542.129638671875,1.0,280.05816650390625,283.1509704589844,291.87646484375,294.9471130371094,293.1499938964844,293.1499938964844,279.75,36101.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983653426170348,1.0,0.0,0.0,3.65689468383789,3.65691876411438,8.92315028977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.171875,0.0,1541.6129150390625,1895.4371337890625,0.0,4286.2041015625,0.9068679213523864,1.0,0.0,3.0,1.0,0.0
12244920,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7790670990943909,0.3775214552879333,0.3450830578804016,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8690587878227234,0.5310384035110474,0.5076029300689697,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.9990000128746032,0.8521934747695923,0.5679445266723633,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7706219553947449,0.3655804693698883,0.3518780469894409,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.6582469344139099,0.2252938896417617,1.0422052145004272,284.79791259765625,284.95001220703125,298.599365234375,288.8274230957031,297.6473083496094,297.1734619140625,284.7952880859375,1.0,0.6616911292076111,0.4388558566570282,0.4388558566570282,1.0,1.0,-3.3801841735839844,1.1229212284088137,2.257262945175171,0.358169287443161,0.8996403813362122,0.8996403813362122,0.0,232.573471069336,202.0,47249.703125,0.0,3542.129638671875,1.0,280.05816650390625,283.1509704589844,291.87646484375,294.9471130371094,293.1499938964844,293.1499938964844,279.75,36101.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983653426170348,1.0,0.0,0.0,3.65689468383789,3.65691876411438,8.92315028977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.171875,0.0,1541.6129150390625,1895.4371337890625,0.0,4286.2041015625,0.9068679213523864,1.0,0.0,3.0,1.0,0.0
12244980,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.7827813029289246,0.373674064874649,0.341478943824768,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.8736974000930786,0.5265398025512695,0.5032472014427185,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9990000128746032,0.8546831011772156,0.5542314052581787,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.7749866247177124,0.3628668785095215,0.3491743803024292,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.6613345742225647,0.2229840755462646,1.0310384035110474,284.5780639648437,284.95001220703125,298.5168151855469,288.78424072265625,297.6112976074219,297.1622009277344,284.5753173828125,1.0,0.6513582468032837,0.4384758472442627,0.4384758472442627,1.0,1.0,-3.3374452590942383,1.106047749519348,2.23139762878418,0.3508894741535187,0.8929058313369751,0.8929058313369751,0.0,223.1487274169922,190.0,47829.43359375,0.0,3388.747802734375,1.0,279.7582092285156,282.9005432128906,291.8495483398437,294.9541015625,293.1499938964844,293.1499938964844,280.04998779296875,36388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643280029296875,3.643304109573364,8.856831641423923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.28076171875,0.0,1528.6075439453125,1895.4371337890625,0.0,4300.0,0.9040167331695556,1.0,0.0,3.0,1.0,0.0
12245040,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.7827813029289246,0.373674064874649,0.341478943824768,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.8736974000930786,0.5265398025512695,0.5032472014427185,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9990000128746032,0.8546831011772156,0.5542314052581787,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.7749866247177124,0.3628668785095215,0.3491743803024292,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.6613345742225647,0.2229840755462646,1.0310384035110474,284.5780639648437,284.95001220703125,298.5168151855469,288.78424072265625,297.6112976074219,297.1622009277344,284.5753173828125,1.0,0.6513582468032837,0.4384758472442627,0.4384758472442627,1.0,1.0,-3.3374452590942383,1.106047749519348,2.23139762878418,0.3508894741535187,0.8929058313369751,0.8929058313369751,0.0,223.1487274169922,190.0,47829.43359375,0.0,3388.747802734375,1.0,279.7582092285156,282.9005432128906,291.8495483398437,294.9541015625,293.1499938964844,293.1499938964844,280.04998779296875,36388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643280029296875,3.643304109573364,8.856831641423923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.28076171875,0.0,1528.6075439453125,1895.4371337890625,0.0,4300.0,0.9040167331695556,1.0,0.0,3.0,1.0,0.0
12245100,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.7851018905639648,0.3722351789474487,0.339752733707428,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8764858245849609,0.52469801902771,0.5010864734649658,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.9990000128746032,0.8569725155830383,0.5466775894165039,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7775521278381348,0.3617607057094574,0.3477861881256103,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.6631587147712708,0.2219614684581756,1.0251460075378418,284.680419921875,284.95001220703125,298.4747314453125,288.7619934082031,297.59796142578125,297.163818359375,284.6855163574219,1.0,0.6458470225334167,0.4382858276367187,0.4382858276367187,1.0,1.0,-3.3149285316467285,1.0971828699111938,2.217745780944824,0.3470039963722229,0.8920813798904419,0.8920813798904419,0.0,218.0866851806641,190.0,46573.015625,0.0,3308.8046875,1.0,280.0010986328125,283.0469970703125,291.74688720703125,294.68896484375,293.1499938964844,293.1499938964844,280.04998779296875,36371.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974984526634216,1.0,0.0,0.0,3.6358492374420166,3.635873079299927,8.820740049486631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.7431640625,0.0,1520.2520751953125,1895.4371337890625,0.0,4278.87255859375,0.9023998379707336,1.0,0.0,3.0,1.0,0.0
12245160,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.7884947657585144,0.3712888956069946,0.3385708332061767,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.8803112506866455,0.5233449935913086,0.4994611144065857,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.9990000128746032,0.8603071570396423,0.5379620790481567,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.7810429334640503,0.3610216379165649,0.3467727601528168,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.6657930016517639,0.2212083041667938,1.020408034324646,284.70556640625,284.95001220703125,298.43212890625,288.7393493652344,297.5901794433594,297.1735534667969,284.7052917480469,1.0,0.6402841210365295,0.4384226202964782,0.4384226202964782,1.0,1.0,-3.294152021408081,1.0897430181503296,2.204409122467041,0.3441421091556549,0.8907434344291687,0.8907434344291687,0.0,212.548583984375,193.0,46178.2421875,0.0,3231.02197265625,1.0,280.0420227050781,283.08135986328125,291.7072448730469,294.6531066894531,293.1499938964844,293.1499938964844,280.3500061035156,36347.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929936528205872,1.0,0.0,0.0,3.629773616790772,3.6297974586486816,8.791285495135526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.4521484375,0.0,1513.3642578125,1895.4371337890625,0.0,4240.60546875,0.9009992480278016,1.0,0.0,3.0,1.0,0.0
12245220,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7925627827644348,0.370164155960083,0.3371551930904388,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8847606778144836,0.5214940905570984,0.497264415025711,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8681567311286926,0.5277379751205444,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.785289466381073,0.3602461814880371,0.3456220924854278,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6689020395278931,0.2202997654676437,1.0144749879837036,284.8636474609375,284.95001220703125,298.3456726074219,288.69305419921875,297.5816345214844,297.20361328125,284.8641357421875,1.0,0.6340654492378235,0.4386962354183197,0.4386962354183197,1.0,1.0,-3.2689688205718994,1.081065654754639,2.1879031658172607,0.3407615125179291,0.8909328579902649,0.8909328579902649,0.0,206.1055603027344,196.0,44713.50390625,0.0,3139.45263671875,1.0,280.341552734375,283.2899475097656,291.6339111328125,294.4648742675781,293.1499938964844,293.1499938964844,280.6499938964844,36198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778311252593994,1.0,0.0,0.0,3.621829748153688,3.6218535900115967,8.752847406867659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.01220703125,0.0,1503.5247802734375,1895.4371337890625,0.0,4109.84228515625,0.8991313576698303,1.0,0.0,3.0,1.0,0.0
12245280,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7925627827644348,0.370164155960083,0.3371551930904388,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8847606778144836,0.5214940905570984,0.497264415025711,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8681567311286926,0.5277379751205444,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.785289466381073,0.3602461814880371,0.3456220924854278,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6689020395278931,0.2202997654676437,1.0144749879837036,284.8636474609375,284.95001220703125,298.3456726074219,288.69305419921875,297.5816345214844,297.20361328125,284.8641357421875,1.0,0.6340654492378235,0.4386962354183197,0.4386962354183197,1.0,1.0,-3.2689688205718994,1.081065654754639,2.1879031658172607,0.3407615125179291,0.8909328579902649,0.8909328579902649,0.0,206.1055603027344,196.0,44713.50390625,0.0,3139.45263671875,1.0,280.341552734375,283.2899475097656,291.6339111328125,294.4648742675781,293.1499938964844,293.1499938964844,280.6499938964844,36198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778311252593994,1.0,0.0,0.0,3.621829748153688,3.6218535900115967,8.752847406867659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.01220703125,0.0,1503.5247802734375,1895.4371337890625,0.0,4109.84228515625,0.8991313576698303,1.0,0.0,3.0,1.0,0.0
12245340,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7947142124176025,0.3695392310619354,0.3364103436470032,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8869884610176086,0.5202726721763611,0.495895504951477,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.8758231997489929,0.5224300622940063,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7876874208450317,0.3600318431854248,0.345204621553421,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6706295609474182,0.2198962122201919,1.0116896629333496,285.03143310546875,284.95001220703125,298.2578430175781,288.6455993652344,297.57330322265625,297.2344665527344,285.0321350097656,1.0,0.6308329701423645,0.4389698207378387,0.4389698207378387,1.0,1.0,-3.2561821937561035,1.0769882202148438,2.17919397354126,0.3394204378128052,0.8934364318847656,0.8934364318847656,0.0,202.8196563720703,199.0,43412.078125,0.0,3093.361328125,1.0,280.6415100097656,283.5041198730469,291.58856201171875,294.3306884765625,293.1499938964844,293.1499938964844,280.95001220703125,35993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.621489763259888,3.621513605117798,8.751204632062581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.73779296875,0.0,1501.6326904296875,1895.4371337890625,0.0,3985.06005859375,0.8989167213439941,1.0,0.0,3.0,1.0,0.0
12245400,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7947142124176025,0.3695392310619354,0.3364103436470032,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8869884610176086,0.5202726721763611,0.495895504951477,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.8758231997489929,0.5224300622940063,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7876874208450317,0.3600318431854248,0.345204621553421,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6706295609474182,0.2198962122201919,1.0116896629333496,285.03143310546875,284.95001220703125,298.2578430175781,288.6455993652344,297.57330322265625,297.2344665527344,285.0321350097656,1.0,0.6308329701423645,0.4389698207378387,0.4389698207378387,1.0,1.0,-3.2561821937561035,1.0769882202148438,2.17919397354126,0.3394204378128052,0.8934364318847656,0.8934364318847656,0.0,202.8196563720703,199.0,43412.078125,0.0,3093.361328125,1.0,280.6415100097656,283.5041198730469,291.58856201171875,294.3306884765625,293.1499938964844,293.1499938964844,280.95001220703125,35993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.621489763259888,3.621513605117798,8.751204632062581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.73779296875,0.0,1501.6326904296875,1895.4371337890625,0.0,3985.06005859375,0.8989167213439941,1.0,0.0,3.0,1.0,0.0
12245460,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7953686118125916,0.3691457211971283,0.3359796404838562,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.8875239491462708,0.5193668603897095,0.4949461817741394,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9990000128746032,0.8829989433288574,0.5205116271972656,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7886700630187988,0.3601221442222595,0.3451898992061615,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.6712531447410583,0.2197587341070175,1.010645627975464,285.2019348144531,284.95001220703125,298.1690673828125,288.59735107421875,297.56219482421875,297.26171875,285.2027282714844,1.0,0.6296212077140808,0.4390326142311096,0.4390326142311096,1.0,1.0,-3.2509360313415527,1.075205683708191,2.1757302284240723,0.3387562334537506,0.8982354998588562,0.8982354998588562,0.0,201.6121826171875,202.0,42209.76171875,0.0,3075.328857421875,1.0,280.9415283203125,283.718505859375,291.5476989746094,294.2132263183594,293.1499938964844,293.1499938964844,281.25,35762.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951116979122162,1.0,0.0,0.0,3.629752159118652,3.6297760009765625,8.79118147167901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.2783203125,0.0,1508.9935302734375,1895.4371337890625,0.0,3873.01904296875,0.9006036520004272,1.0,0.0,3.0,1.0,0.0
12245520,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7953686118125916,0.3691457211971283,0.3359796404838562,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.8875239491462708,0.5193668603897095,0.4949461817741394,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9990000128746032,0.8829989433288574,0.5205116271972656,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7886700630187988,0.3601221442222595,0.3451898992061615,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.6712531447410583,0.2197587341070175,1.010645627975464,285.2019348144531,284.95001220703125,298.1690673828125,288.59735107421875,297.56219482421875,297.26171875,285.2027282714844,1.0,0.6296212077140808,0.4390326142311096,0.4390326142311096,1.0,1.0,-3.2509360313415527,1.075205683708191,2.1757302284240723,0.3387562334537506,0.8982354998588562,0.8982354998588562,0.0,201.6121826171875,202.0,42209.76171875,0.0,3075.328857421875,1.0,280.9415283203125,283.718505859375,291.5476989746094,294.2132263183594,293.1499938964844,293.1499938964844,281.25,35762.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951116979122162,1.0,0.0,0.0,3.629752159118652,3.6297760009765625,8.79118147167901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.2783203125,0.0,1508.9935302734375,1895.4371337890625,0.0,3873.01904296875,0.9006036520004272,1.0,0.0,3.0,1.0,0.0
12245580,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.7949461936950684,0.3689038753509521,0.3357381224632263,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.8868440389633179,0.5186625123023987,0.4942488670349121,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.9990000128746032,0.8897472620010376,0.5209430456161499,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.788629412651062,0.3604087829589844,0.3454241156578064,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37603759765625,0.6710429191589355,0.2197680175304412,1.0105820894241333,285.3765869140625,284.95001220703125,298.0797424316406,288.5485534667969,297.5483093261719,297.2850646972656,285.3774719238281,1.0,0.6297509670257568,0.4390954375267029,0.4390954375267029,1.0,1.0,-3.250526428222656,1.0752116441726685,2.1753149032592773,0.3388421535491943,0.905389368534088,0.905389368534088,0.0,201.8143920898437,205.0,41120.8828125,0.0,3075.571044921875,1.0,281.2416381835937,283.93560791015625,291.5054931640625,294.10308837890625,293.1499938964844,293.1499938964844,280.95001220703125,35522.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398461580276488,1.0,0.0,0.0,3.646961688995361,3.646985530853272,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.294921875,0.0,1526.218994140625,1895.4371337890625,0.0,3771.045654296875,0.9042866230010986,1.0,0.0,3.0,1.0,0.0
12245640,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.7949461936950684,0.3689038753509521,0.3357381224632263,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.8868440389633179,0.5186625123023987,0.4942488670349121,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.9990000128746032,0.8897472620010376,0.5209430456161499,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.788629412651062,0.3604087829589844,0.3454241156578064,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37603759765625,0.6710429191589355,0.2197680175304412,1.0105820894241333,285.3765869140625,284.95001220703125,298.0797424316406,288.5485534667969,297.5483093261719,297.2850646972656,285.3774719238281,1.0,0.6297509670257568,0.4390954375267029,0.4390954375267029,1.0,1.0,-3.250526428222656,1.0752116441726685,2.1753149032592773,0.3388421535491943,0.905389368534088,0.905389368534088,0.0,201.8143920898437,205.0,41120.8828125,0.0,3075.571044921875,1.0,281.2416381835937,283.93560791015625,291.5054931640625,294.10308837890625,293.1499938964844,293.1499938964844,280.95001220703125,35522.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398461580276488,1.0,0.0,0.0,3.646961688995361,3.646985530853272,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.294921875,0.0,1526.218994140625,1895.4371337890625,0.0,3771.045654296875,0.9042866230010986,1.0,0.0,3.0,1.0,0.0
12245700,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.7941141724586487,0.3682188987731933,0.3354640603065491,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.8858701586723328,0.5177874565124512,0.4937661588191986,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.8920795321464539,0.5221080780029297,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7880582213401794,0.3601863086223602,0.3454658091068268,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.6704661250114441,0.2195337265729904,1.0103645324707031,285.2444763183594,284.95001220703125,298.03497314453125,288.5240478515625,297.5342102050781,297.28619384765625,285.2370300292969,1.0,0.630132794380188,0.4391268491744995,0.4391268491744995,1.0,1.0,-3.25080943107605,1.0753920078277588,2.17541766166687,0.3390243053436279,0.9060837030410768,0.9060837030410768,0.0,202.42579650878903,205.0,42023.78125,0.0,3079.569580078125,1.0,280.9985656738281,283.76446533203125,291.5663452148437,294.3119201660156,293.1499938964844,293.1499938964844,280.95001220703125,35569.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485410451889038,1.0,0.0,0.0,3.655276536941528,3.6553006172180176,8.915255307329062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.72412109375,0.0,1535.8192138671875,1895.4371337890625,0.0,3849.80908203125,0.9061265587806702,1.0,0.0,3.0,1.0,0.0
12245760,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7921656370162964,0.3670069575309753,0.3346095383167267,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8838158249855042,0.5163660049438477,0.4926878213882446,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9990000128746032,0.8934102654457092,0.5245187282562256,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7865033745765686,0.3595292866230011,0.345066636800766,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.6690026521682739,0.2189712673425674,1.0087202787399292,285.19244384765625,284.95001220703125,297.990234375,288.49951171875,297.5135803222656,297.27764892578125,285.1905517578125,1.0,0.6305270195007324,0.4389941394329071,0.4389941394329071,1.0,1.0,-3.248931169509888,1.0743757486343384,2.174555540084839,0.3385071754455566,0.9071390628814696,0.9071390628814696,0.0,203.5870513916016,208.0,42106.98828125,0.0,3081.9560546875,1.0,280.9578552246094,283.7101135253906,291.5513000488281,294.2778015136719,293.1499938964844,293.1499938964844,280.6499938964844,35625.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546678066253662,1.0,0.0,0.0,3.661670207977295,3.661694288253784,8.946470870796475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.5302734375,0.0,1543.3819580078125,1895.4371337890625,0.0,3904.914306640625,0.907620906829834,1.0,0.0,3.0,1.0,0.0
12245820,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7866150140762329,0.3637429177761078,0.3320674300193786,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8780391216278076,0.5125648379325867,0.4895545542240143,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8939279317855835,0.5313156247138977,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7817870378494263,0.3573863208293915,0.3434453904628753,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6645081639289856,0.2171298712491989,1.0022090673446655,284.98736572265625,284.95001220703125,297.9010009765625,288.4505310058594,297.46240234375,297.24566650390625,284.98516845703125,1.0,0.6311764717102051,0.4387287199497223,0.4387287199497223,1.0,1.0,-3.2405080795288086,1.070547103881836,2.1699609756469727,0.3366930484771728,0.9059680700302124,0.9059680700302124,0.0,206.75425720214844,211.0,43054.7421875,0.0,3081.33740234375,1.0,280.6581115722656,283.4670715332031,291.5153503417969,294.321533203125,293.1499938964844,293.1499938964844,280.3500061035156,35829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710339307785034,1.0,0.0,0.0,3.668717861175537,3.6687421798706055,8.980942993730423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.98583984375,0.0,1552.810546875,1895.4371337890625,0.0,4050.310546875,0.9093294143676758,1.0,0.0,3.0,1.0,0.0
12245880,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7866150140762329,0.3637429177761078,0.3320674300193786,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8780391216278076,0.5125648379325867,0.4895545542240143,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8939279317855835,0.5313156247138977,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7817870378494263,0.3573863208293915,0.3434453904628753,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6645081639289856,0.2171298712491989,1.0022090673446655,284.98736572265625,284.95001220703125,297.9010009765625,288.4505310058594,297.46240234375,297.24566650390625,284.98516845703125,1.0,0.6311764717102051,0.4387287199497223,0.4387287199497223,1.0,1.0,-3.2405080795288086,1.070547103881836,2.1699609756469727,0.3366930484771728,0.9059680700302124,0.9059680700302124,0.0,206.75425720214844,211.0,43054.7421875,0.0,3081.33740234375,1.0,280.6581115722656,283.4670715332031,291.5153503417969,294.321533203125,293.1499938964844,293.1499938964844,280.3500061035156,35829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710339307785034,1.0,0.0,0.0,3.668717861175537,3.6687421798706055,8.980942993730423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.98583984375,0.0,1552.810546875,1895.4371337890625,0.0,4050.310546875,0.9093294143676758,1.0,0.0,3.0,1.0,0.0
12245940,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7799460887908936,0.3598146736621856,0.3288483917713165,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8711433410644531,0.5079671144485474,0.4855763018131256,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9990000128746032,0.8923647403717041,0.5394365191459656,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7759255766868591,0.3545234501361847,0.341069608926773,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6588045358657837,0.2145911306142807,0.9923522472381592,284.7779541015625,284.95001220703125,297.8123779296875,288.4019470214844,297.4048767089844,297.2038269042969,284.77569580078125,1.0,0.6314636468887329,0.4384633004665375,0.4384633004665375,1.0,1.0,-3.226915121078491,1.0647867918014526,2.162128210067749,0.3340797126293182,0.9019688963890076,0.9019688963890076,0.0,210.4469757080078,214.0,43890.1640625,0.0,3072.504638671875,1.0,280.35809326171875,283.22332763671875,291.45513916015625,294.3179626464844,293.1499938964844,293.1499938964844,280.04998779296875,36086.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843544960021972,1.0,0.0,0.0,3.666285753250122,3.6663098335266113,8.969038844952593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.1005859375,0.0,1552.009765625,1895.4371337890625,0.0,4166.45849609375,0.9089558124542236,1.0,0.0,3.0,1.0,0.0
12246000,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7799460887908936,0.3598146736621856,0.3288483917713165,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8711433410644531,0.5079671144485474,0.4855763018131256,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9990000128746032,0.8923647403717041,0.5394365191459656,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7759255766868591,0.3545234501361847,0.341069608926773,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6588045358657837,0.2145911306142807,0.9923522472381592,284.7779541015625,284.95001220703125,297.8123779296875,288.4019470214844,297.4048767089844,297.2038269042969,284.77569580078125,1.0,0.6314636468887329,0.4384633004665375,0.4384633004665375,1.0,1.0,-3.226915121078491,1.0647867918014526,2.162128210067749,0.3340797126293182,0.9019688963890076,0.9019688963890076,0.0,210.4469757080078,214.0,43890.1640625,0.0,3072.504638671875,1.0,280.35809326171875,283.22332763671875,291.45513916015625,294.3179626464844,293.1499938964844,293.1499938964844,280.04998779296875,36086.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843544960021972,1.0,0.0,0.0,3.666285753250122,3.6663098335266113,8.969038844952593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.1005859375,0.0,1552.009765625,1895.4371337890625,0.0,4166.45849609375,0.9089558124542236,1.0,0.0,3.0,1.0,0.0
12246060,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.7763025164604187,0.3575646877288818,0.3270160853862762,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.867385745048523,0.5053268074989319,0.4832933247089386,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.9990000128746032,0.890903651714325,0.543867290019989,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.772685170173645,0.3528251945972442,0.3396446704864502,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62530517578125,0.6556031703948975,0.2130567878484726,0.98626047372818,284.6205139160156,284.95001220703125,297.7658386230469,288.3764343261719,297.3735656738281,297.1802062988281,284.61285400390625,1.0,0.6314579248428345,0.438425600528717,0.438425600528717,1.0,1.0,-3.2182583808898926,1.06143319606781,2.156825304031372,0.3327115476131439,0.8981285691261292,0.8981285691261292,0.0,212.4372100830078,214.0,44706.890625,0.0,3064.91064453125,1.0,280.0956420898437,283.03179931640625,291.4456481933594,294.40484619140625,293.1499938964844,293.1499938964844,280.04998779296875,36255.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925090074539183,1.0,0.0,0.0,3.660722255706787,3.660746335983277,8.941839269027696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.55078125,0.0,1547.0506591796875,1895.4371337890625,0.0,4236.47216796875,0.907794177532196,1.0,0.0,3.0,1.0,0.0
12246120,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.7729066014289856,0.3554770648479461,0.3252311050891876,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.863911509513855,0.502873420715332,0.4810894429683685,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.9990000128746032,0.8892781734466553,0.5479487180709839,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.7696666121482849,0.351221889257431,0.3382388055324554,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6526172757148743,0.2115968465805053,0.9802690744400024,284.56787109375,284.95001220703125,297.7248229980469,288.35400390625,297.3454284667969,297.15850830078125,284.5656433105469,1.0,0.6313462853431702,0.4383921325206756,0.4383921325206756,1.0,1.0,-3.2094767093658447,1.0580583810806274,2.151418447494507,0.3313437104225158,0.8951616287231445,0.8951616287231445,0.0,214.2542724609375,217.0,44630.26953125,0.0,3056.12646484375,1.0,280.05810546875,282.98199462890625,291.39520263671875,294.3041687011719,293.1499938964844,293.1499938964844,280.3500061035156,36380.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995059609413147,1.0,0.0,0.0,3.652945280075073,3.6529693603515625,8.9038866235569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.26953125,0.0,1539.2989501953125,1895.4371337890625,0.0,4258.1904296875,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12246180,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7672628164291382,0.3525558710098266,0.3223257660865783,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8579896688461304,0.4991018176078796,0.4772540628910064,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.9990000128746032,0.8877789378166199,0.5550264120101929,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7645465135574341,0.3488590121269226,0.3358329534530639,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.647354245185852,0.2091491669416427,0.9689787030220032,284.7124938964844,284.95001220703125,297.6387023925781,288.3070373535156,297.301025390625,297.1347045898437,284.712890625,1.0,0.631091833114624,0.4383209347724914,0.4383209347724914,1.0,1.0,-3.193406343460083,1.0518629550933838,2.141543388366699,0.3287081122398376,0.8932018876075745,0.8932018876075745,0.0,217.40516662597656,220.0,43215.4375,0.0,3039.189697265625,1.0,280.3421630859375,283.1776123046875,291.2568664550781,294.0084533691406,293.1499938964844,293.1499938964844,280.6499938964844,36331.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808290600776672,1.0,0.0,0.0,3.639930486679077,3.6399543285369873,8.840553391564754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.595703125,0.0,1524.4705810546875,1895.4371337890625,0.0,4135.92578125,0.9032599329948424,1.0,0.0,3.0,1.0,0.0
12246240,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7672628164291382,0.3525558710098266,0.3223257660865783,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8579896688461304,0.4991018176078796,0.4772540628910064,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.9990000128746032,0.8877789378166199,0.5550264120101929,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7645465135574341,0.3488590121269226,0.3358329534530639,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.647354245185852,0.2091491669416427,0.9689787030220032,284.7124938964844,284.95001220703125,297.6387023925781,288.3070373535156,297.301025390625,297.1347045898437,284.712890625,1.0,0.631091833114624,0.4383209347724914,0.4383209347724914,1.0,1.0,-3.193406343460083,1.0518629550933838,2.141543388366699,0.3287081122398376,0.8932018876075745,0.8932018876075745,0.0,217.40516662597656,220.0,43215.4375,0.0,3039.189697265625,1.0,280.3421630859375,283.1776123046875,291.2568664550781,294.0084533691406,293.1499938964844,293.1499938964844,280.6499938964844,36331.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808290600776672,1.0,0.0,0.0,3.639930486679077,3.6399543285369873,8.840553391564754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.595703125,0.0,1524.4705810546875,1895.4371337890625,0.0,4135.92578125,0.9032599329948424,1.0,0.0,3.0,1.0,0.0
