time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7652479410171509,0.3515883982181549,0.3213611841201782,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8558005690574646,0.497738778591156,0.4758613109588623,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.8878006935119629,0.5577439665794373,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7627050280570984,0.3480929732322693,0.335033118724823,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6453827023506165,0.2082408368587494,0.964690625667572,284.8407897949219,284.95001220703125,297.5963134765625,288.28399658203125,297.2842102050781,297.13043212890625,284.8475952148437,1.0,0.6310831308364868,0.4382853507995605,0.4382853507995605,1.0,1.0,-3.187718629837036,1.0496429204940796,2.138075828552246,0.3277565836906433,0.8937156200408936,0.8937156200408936,0.0,218.64959716796875,220.0,42103.6953125,0.0,3033.92578125,1.0,280.59844970703125,283.3487854003906,291.1959228515625,293.8174133300781,293.1499938964844,293.1499938964844,280.6499938964844,36246.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700252413749696,1.0,0.0,0.0,3.635392189025879,3.635416030883789,8.818522019282682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0205078125,0.0,1518.812255859375,1895.4371337890625,0.0,4041.43115234375,0.9022265672683716,1.0,0.0,3.0,1.0,0.0
12246360,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7636719942092896,0.3508310914039612,0.3206842541694641,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8540329933166504,0.4966157376766205,0.4747907519340515,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.888193666934967,0.5600320100784302,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7612662315368652,0.3475328385829925,0.3344911932945251,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6437972784042358,0.2075095772743225,0.9613489508628844,284.87994384765625,284.95001220703125,297.554443359375,288.2613220214844,297.2699890136719,297.1297912597656,284.8805847167969,1.0,0.6311971545219421,0.4383322596549988,0.4383322596549988,1.0,1.0,-3.1836965084075928,1.0482380390167236,2.135458469390869,0.3272556662559509,0.8936828970909119,0.8936828970909119,0.0,219.7356719970703,208.0,41870.72265625,0.0,3031.328857421875,1.0,280.6417541503906,283.39404296875,291.19342041015625,293.8409423828125,293.1499938964844,293.1499938964844,280.95001220703125,36174.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639309048652648,1.0,0.0,0.0,3.6328649520874015,3.632888793945313,8.806266009742103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.5908203125,0.0,1515.4886474609375,1895.4371337890625,0.0,3987.548095703125,0.9015811085700988,1.0,0.0,3.0,1.0,0.0
12246420,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7647408246994019,0.3495968580245971,0.3194031715393066,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.855147123336792,0.4947057664394378,0.4727966487407684,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.8905495405197144,0.5554511547088623,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7626076936721802,0.3467126488685608,0.3335272073745727,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6441746950149536,0.2063439041376114,0.9552090764045716,285.0430908203125,284.95001220703125,297.4724426269531,288.2171936035156,297.24822998046875,297.1376037597656,285.0433349609375,1.0,0.6268318295478821,0.4384260773658752,0.4384260773658752,1.0,1.0,-3.1657257080078125,1.0417091846466064,2.124016523361206,0.3250075280666351,0.8963266611099243,0.8963266611099243,0.0,216.4971923828125,211.0,40507.38671875,0.0,2976.02978515625,1.0,280.94158935546875,283.6044311523437,291.1535339355469,293.71392822265625,293.1499938964844,293.1499938964844,281.25,35973.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484592080116272,1.0,0.0,0.0,3.6333212852478014,3.633345127105713,8.808478924038354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.7705078125,0.0,1514.4970703125,1895.4371337890625,0.0,3849.07080078125,0.9015459418296814,1.0,0.0,3.0,1.0,0.0
12246480,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7647408246994019,0.3495968580245971,0.3194031715393066,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.855147123336792,0.4947057664394378,0.4727966487407684,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.8905495405197144,0.5554511547088623,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7626076936721802,0.3467126488685608,0.3335272073745727,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6441746950149536,0.2063439041376114,0.9552090764045716,285.0430908203125,284.95001220703125,297.4724426269531,288.2171936035156,297.24822998046875,297.1376037597656,285.0433349609375,1.0,0.6268318295478821,0.4384260773658752,0.4384260773658752,1.0,1.0,-3.1657257080078125,1.0417091846466064,2.124016523361206,0.3250075280666351,0.8963266611099243,0.8963266611099243,0.0,216.4971923828125,211.0,40507.38671875,0.0,2976.02978515625,1.0,280.94158935546875,283.6044311523437,291.1535339355469,293.71392822265625,293.1499938964844,293.1499938964844,281.25,35973.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484592080116272,1.0,0.0,0.0,3.6333212852478014,3.633345127105713,8.808478924038354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.7705078125,0.0,1514.4970703125,1895.4371337890625,0.0,3849.07080078125,0.9015459418296814,1.0,0.0,3.0,1.0,0.0
12246540,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7648652791976929,0.3486973941326141,0.3184892833232879,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8551599383354187,0.4931745827198028,0.4712350368499756,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.9990000128746032,0.8945489525794983,0.5535910725593567,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7630202770233154,0.3462236225605011,0.3329537212848663,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6439617872238159,0.2055407911539077,0.9510411620140076,285.214111328125,284.95001220703125,297.39306640625,288.1749572753906,297.2341613769531,297.15557861328125,285.2147216796875,1.0,0.6249659061431885,0.4385198950767517,0.4385198950767517,1.0,1.0,-3.154796600341797,1.0378440618515017,2.116952657699585,0.3234869837760925,0.901281714439392,0.901281714439392,0.0,215.0279998779297,214.0,39346.18359375,0.0,2945.385009765625,1.0,281.2416381835937,283.82147216796875,291.1173400878906,293.6011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35747.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341560006141664,1.0,0.0,0.0,3.6421146392822266,3.6421384811401367,8.851166626300255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.41064453125,0.0,1522.5260009765625,1895.4371337890625,0.0,3719.175537109375,0.9033576250076294,1.0,0.0,3.0,1.0,0.0
12246600,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7648652791976929,0.3486973941326141,0.3184892833232879,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8551599383354187,0.4931745827198028,0.4712350368499756,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.9990000128746032,0.8945489525794983,0.5535910725593567,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7630202770233154,0.3462236225605011,0.3329537212848663,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6439617872238159,0.2055407911539077,0.9510411620140076,285.214111328125,284.95001220703125,297.39306640625,288.1749572753906,297.2341613769531,297.15557861328125,285.2147216796875,1.0,0.6249659061431885,0.4385198950767517,0.4385198950767517,1.0,1.0,-3.154796600341797,1.0378440618515017,2.116952657699585,0.3234869837760925,0.901281714439392,0.901281714439392,0.0,215.0279998779297,214.0,39346.18359375,0.0,2945.385009765625,1.0,281.2416381835937,283.82147216796875,291.1173400878906,293.6011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35747.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341560006141664,1.0,0.0,0.0,3.6421146392822266,3.6421384811401367,8.851166626300255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.41064453125,0.0,1522.5260009765625,1895.4371337890625,0.0,3719.175537109375,0.9033576250076294,1.0,0.0,3.0,1.0,0.0
12246660,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.762638509273529,0.3462847769260406,0.3168476223945617,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.852824866771698,0.4902044534683227,0.4689818918704986,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.8954877257347107,0.5555974841117859,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7613206505775452,0.344675213098526,0.3319144248962402,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6421082615852356,0.2041124999523162,0.9460169076919556,285.02459716796875,284.95001220703125,297.3167419433594,288.1349182128906,297.20379638671875,297.14794921875,285.0226745605469,1.0,0.6242209076881409,0.4386114180088043,0.4386114180088043,1.0,1.0,-3.1452417373657227,1.0344665050506592,2.1107752323150635,0.3224134147167206,0.900755763053894,0.900755763053894,0.0,215.7334747314453,217.0,40167.10546875,0.0,2929.406982421875,1.0,280.9578552246094,283.59326171875,291.177734375,293.780517578125,293.1499938964844,293.1499938964844,280.6499938964844,35865.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472668766975404,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.8359375,0.0,1529.89111328125,1895.4371337890625,0.0,3838.306884765625,0.9047166705131532,1.0,0.0,3.0,1.0,0.0
12246720,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.762638509273529,0.3462847769260406,0.3168476223945617,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.852824866771698,0.4902044534683227,0.4689818918704986,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.8954877257347107,0.5555974841117859,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7613206505775452,0.344675213098526,0.3319144248962402,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6421082615852356,0.2041124999523162,0.9460169076919556,285.02459716796875,284.95001220703125,297.3167419433594,288.1349182128906,297.20379638671875,297.14794921875,285.0226745605469,1.0,0.6242209076881409,0.4386114180088043,0.4386114180088043,1.0,1.0,-3.1452417373657227,1.0344665050506592,2.1107752323150635,0.3224134147167206,0.900755763053894,0.900755763053894,0.0,215.7334747314453,217.0,40167.10546875,0.0,2929.406982421875,1.0,280.9578552246094,283.59326171875,291.177734375,293.780517578125,293.1499938964844,293.1499938964844,280.6499938964844,35865.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472668766975404,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.8359375,0.0,1529.89111328125,1895.4371337890625,0.0,3838.306884765625,0.9047166705131532,1.0,0.0,3.0,1.0,0.0
12246780,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7578237056732178,0.3425721526145935,0.3138705492019653,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.847952127456665,0.4858168065547943,0.465258926153183,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9990000128746032,0.8931010365486145,0.5610708594322205,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7572116255760193,0.3419489860534668,0.3297047913074493,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6381516456604004,0.2017807215452194,0.9370652437210084,284.8184509277344,284.95001220703125,297.243896484375,288.09735107421875,297.1593933105469,297.1175842285156,284.81622314453125,1.0,0.6237229704856873,0.4387029409408569,0.4387029409408569,1.0,1.0,-3.1303534507751465,1.0290796756744385,2.101273775100708,0.3205184638500213,0.8973270654678345,0.8973270654678345,0.0,218.1259307861328,220.0,41019.546875,0.0,2911.571533203125,1.0,280.65826416015625,283.3514709472656,291.1564025878906,293.8326416015625,293.1499938964844,293.1499938964844,280.95001220703125,36082.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625942707061768,1.0,0.0,0.0,3.645611524581909,3.6456356048583984,8.868171335052466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.80859375,0.0,1528.911376953125,1895.4371337890625,0.0,3975.677490234375,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12246840,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7578237056732178,0.3425721526145935,0.3138705492019653,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.847952127456665,0.4858168065547943,0.465258926153183,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9990000128746032,0.8931010365486145,0.5610708594322205,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7572116255760193,0.3419489860534668,0.3297047913074493,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6381516456604004,0.2017807215452194,0.9370652437210084,284.8184509277344,284.95001220703125,297.243896484375,288.09735107421875,297.1593933105469,297.1175842285156,284.81622314453125,1.0,0.6237229704856873,0.4387029409408569,0.4387029409408569,1.0,1.0,-3.1303534507751465,1.0290796756744385,2.101273775100708,0.3205184638500213,0.8973270654678345,0.8973270654678345,0.0,218.1259307861328,220.0,41019.546875,0.0,2911.571533203125,1.0,280.65826416015625,283.3514709472656,291.1564025878906,293.8326416015625,293.1499938964844,293.1499938964844,280.95001220703125,36082.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625942707061768,1.0,0.0,0.0,3.645611524581909,3.6456356048583984,8.868171335052466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.80859375,0.0,1528.911376953125,1895.4371337890625,0.0,3975.677490234375,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12246900,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7552367448806763,0.3410351574420929,0.3123224973678589,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8452946543693542,0.4838650822639465,0.4632726907730102,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.8920093178749084,0.564189612865448,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7549153566360474,0.3407146632671356,0.3284598290920257,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6359066367149353,0.2006259709596634,0.931855320930481,284.9295959472656,284.95001220703125,297.2088623046875,288.07958984375,297.13995361328125,297.1057434082031,284.9359741210937,1.0,0.6234874129295349,0.438748687505722,0.438748687505722,1.0,1.0,-3.122090578079224,1.0260803699493408,2.096010208129883,0.3193873465061188,0.8982457518577576,0.8982457518577576,0.0,219.5087738037109,220.0,39948.1484375,0.0,2902.0224609375,1.0,280.9012451171875,283.5045471191406,291.05181884765625,293.5738830566406,293.1499938964844,293.1499938964844,280.95001220703125,36039.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553459882736206,1.0,0.0,0.0,3.6445469856262207,3.64457106590271,8.862992899594246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.9384765625,0.0,1527.4083251953125,1895.4371337890625,0.0,3910.992919921875,0.9041190147399902,1.0,0.0,3.0,1.0,0.0
12246960,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7532799243927002,0.3399245738983154,0.3112422525882721,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8431870341300964,0.4823300838470459,0.4617404341697693,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8914717435836792,0.5667573809623718,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7531176805496216,0.3397938013076782,0.3275347352027893,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6340555548667908,0.1996677964925766,0.9274796843528748,284.9642333984375,284.95001220703125,297.17486572265625,288.0625915527344,297.1248779296875,297.0998840332031,284.9646301269531,1.0,0.6233627200126648,0.4388196468353271,0.4388196468353271,1.0,1.0,-3.1156604290008545,1.0238275527954102,2.0918328762054443,0.3185835182666778,0.8987274169921875,0.8987274169921875,0.0,220.67002868652344,208.0,39717.22265625,0.0,2895.068115234375,1.0,280.9422912597656,283.5444641113281,291.0194091796875,293.5520324707031,293.1499938964844,293.1499938964844,281.25,35990.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498052000999452,1.0,0.0,0.0,3.645283937454224,3.645307779312134,8.86657687715342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.06787109375,0.0,1527.8546142578125,1895.4371337890625,0.0,3861.207275390625,0.9042226672172546,1.0,0.0,3.0,1.0,0.0
12247020,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7538350224494934,0.338341474533081,0.309556633234024,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8437744975090027,0.4799433350563049,0.4592017829418182,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.8923894166946411,0.5624055862426758,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7538940906524658,0.3385026752948761,0.326056957244873,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6338971853256226,0.1981499642133712,0.91962730884552,285.1296081542969,284.95001220703125,297.110107421875,288.03094482421875,297.1049194335937,297.1017761230469,285.1298522949219,1.0,0.6185497045516968,0.4389615952968597,0.4389615952968597,1.0,1.0,-3.094146966934204,1.0160441398620603,2.078102827072144,0.3158815503120422,0.9025337100028992,0.9025337100028992,0.0,217.3999938964844,196.0,38450.18359375,0.0,2834.144775390625,1.0,281.2417297363281,283.75665283203125,290.9608764648437,293.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,35814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322157502174376,1.0,0.0,0.0,3.651645660400391,3.651669502258301,8.897551992959052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.46826171875,0.0,1533.6146240234375,1895.4371337890625,0.0,3701.434326171875,0.9055307507514954,1.0,0.0,3.0,1.0,0.0
12247080,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7538350224494934,0.338341474533081,0.309556633234024,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8437744975090027,0.4799433350563049,0.4592017829418182,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.8923894166946411,0.5624055862426758,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7538940906524658,0.3385026752948761,0.326056957244873,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6338971853256226,0.1981499642133712,0.91962730884552,285.1296081542969,284.95001220703125,297.110107421875,288.03094482421875,297.1049194335937,297.1017761230469,285.1298522949219,1.0,0.6185497045516968,0.4389615952968597,0.4389615952968597,1.0,1.0,-3.094146966934204,1.0160441398620603,2.078102827072144,0.3158815503120422,0.9025337100028992,0.9025337100028992,0.0,217.3999938964844,196.0,38450.18359375,0.0,2834.144775390625,1.0,281.2417297363281,283.75665283203125,290.9608764648437,293.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,35814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322157502174376,1.0,0.0,0.0,3.651645660400391,3.651669502258301,8.897551992959052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.46826171875,0.0,1533.6146240234375,1895.4371337890625,0.0,3701.434326171875,0.9055307507514954,1.0,0.0,3.0,1.0,0.0
12247140,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7561572194099426,0.3355388045310974,0.3072809875011444,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8465101718902588,0.4764394760131836,0.4561409652233124,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.8931955695152283,0.5530083179473877,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7566461563110352,0.3364300727844238,0.3242240250110626,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6353858709335327,0.1962426453828811,0.911020278930664,284.9278869628906,284.95001220703125,297.04998779296875,288.0027160644531,297.08233642578125,297.0976257324219,284.9252014160156,1.0,0.6111516356468201,0.4391035139560699,0.4391035139560699,1.0,1.0,-3.063896417617798,1.0049479007720947,2.058948516845703,0.311809092760086,0.9006401300430298,0.9006401300430298,0.0,211.0546264648437,199.0,39086.01171875,0.0,2740.59619140625,1.0,280.9577941894531,283.5190734863281,291.0295104980469,293.5661315917969,293.1499938964844,293.1499938964844,280.6499938964844,35971.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419377446174622,1.0,0.0,0.0,3.653639078140259,3.653663158416748,8.907268806979118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.3173828125,0.0,1537.005615234375,1895.4371337890625,0.0,3790.049560546875,0.9060560464859008,1.0,0.0,3.0,1.0,0.0
12247200,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7561572194099426,0.3355388045310974,0.3072809875011444,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8465101718902588,0.4764394760131836,0.4561409652233124,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.8931955695152283,0.5530083179473877,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7566461563110352,0.3364300727844238,0.3242240250110626,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6353858709335327,0.1962426453828811,0.911020278930664,284.9278869628906,284.95001220703125,297.04998779296875,288.0027160644531,297.08233642578125,297.0976257324219,284.9252014160156,1.0,0.6111516356468201,0.4391035139560699,0.4391035139560699,1.0,1.0,-3.063896417617798,1.0049479007720947,2.058948516845703,0.311809092760086,0.9006401300430298,0.9006401300430298,0.0,211.0546264648437,199.0,39086.01171875,0.0,2740.59619140625,1.0,280.9577941894531,283.5190734863281,291.0295104980469,293.5661315917969,293.1499938964844,293.1499938964844,280.6499938964844,35971.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419377446174622,1.0,0.0,0.0,3.653639078140259,3.653663158416748,8.907268806979118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.3173828125,0.0,1537.005615234375,1895.4371337890625,0.0,3790.049560546875,0.9060560464859008,1.0,0.0,3.0,1.0,0.0
12247260,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7544901967048645,0.3316130936145782,0.3039183020591736,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8451249003410339,0.4717213809490204,0.4518972039222717,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9990000128746032,0.8922106623649597,0.5506832599639893,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7555972337722778,0.3333639204502105,0.3214887082576751,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.6337802410125732,0.1936659663915634,0.8999310731887817,284.7132568359375,284.95001220703125,296.9923400878906,287.97625732421875,297.0513916015625,297.0797424316406,284.71075439453125,1.0,0.606607973575592,0.4395028054714203,0.4395028054714203,1.0,1.0,-3.035328149795532,0.995078146457672,2.040250062942505,0.3083226978778839,0.8957419395446777,0.8957419395446777,0.0,208.6546936035156,202.0,39804.53125,0.0,2672.3603515625,1.0,280.6582336425781,283.2714538574219,291.0228576660156,293.622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547529816627502,1.0,0.0,0.0,3.646286725997925,3.646310806274414,8.871456884662621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.23681640625,0.0,1530.6754150390625,1895.4371337890625,0.0,3905.677978515625,0.9045757055282592,1.0,0.0,3.0,1.0,0.0
12247320,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7544901967048645,0.3316130936145782,0.3039183020591736,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8451249003410339,0.4717213809490204,0.4518972039222717,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9990000128746032,0.8922106623649597,0.5506832599639893,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7555972337722778,0.3333639204502105,0.3214887082576751,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.6337802410125732,0.1936659663915634,0.8999310731887817,284.7132568359375,284.95001220703125,296.9923400878906,287.97625732421875,297.0513916015625,297.0797424316406,284.71075439453125,1.0,0.606607973575592,0.4395028054714203,0.4395028054714203,1.0,1.0,-3.035328149795532,0.995078146457672,2.040250062942505,0.3083226978778839,0.8957419395446777,0.8957419395446777,0.0,208.6546936035156,202.0,39804.53125,0.0,2672.3603515625,1.0,280.6582336425781,283.2714538574219,291.0228576660156,293.622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547529816627502,1.0,0.0,0.0,3.646286725997925,3.646310806274414,8.871456884662621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.23681640625,0.0,1530.6754150390625,1895.4371337890625,0.0,3905.677978515625,0.9045757055282592,1.0,0.0,3.0,1.0,0.0
12247380,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7518234252929688,0.3288194537162781,0.3010489642620086,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.842426598072052,0.4679891169071197,0.4480284452438354,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8917936682701111,0.551494836807251,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7532983422279358,0.3309430778026581,0.3189509809017181,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6310929656028748,0.1914113312959671,0.8891300559043884,284.8584899902344,284.95001220703125,296.9346008300781,287.9496765136719,297.0270690917969,297.07159423828125,284.85888671875,1.0,0.6036161780357361,0.4399020969867706,0.4399020969867706,1.0,1.0,-3.0121591091156006,0.9872443079948424,2.0249147415161133,0.3056744039058685,0.8957255482673645,0.8957255482673645,0.0,208.1752166748047,205.0,38454.09375,0.0,2625.35791015625,1.0,280.9421081542969,283.4648132324219,290.8964538574219,293.349609375,293.1499938964844,293.1499938964844,281.25,36139.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398816227912904,1.0,0.0,0.0,3.6403939723968506,3.6404178142547607,8.84280495938583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.8251953125,0.0,1523.546630859375,1895.4371337890625,0.0,3771.36865234375,0.9032321572303772,1.0,0.0,3.0,1.0,0.0
12247440,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7518234252929688,0.3288194537162781,0.3010489642620086,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.842426598072052,0.4679891169071197,0.4480284452438354,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8917936682701111,0.551494836807251,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7532983422279358,0.3309430778026581,0.3189509809017181,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6310929656028748,0.1914113312959671,0.8891300559043884,284.8584899902344,284.95001220703125,296.9346008300781,287.9496765136719,297.0270690917969,297.07159423828125,284.85888671875,1.0,0.6036161780357361,0.4399020969867706,0.4399020969867706,1.0,1.0,-3.0121591091156006,0.9872443079948424,2.0249147415161133,0.3056744039058685,0.8957255482673645,0.8957255482673645,0.0,208.1752166748047,205.0,38454.09375,0.0,2625.35791015625,1.0,280.9421081542969,283.4648132324219,290.8964538574219,293.349609375,293.1499938964844,293.1499938964844,281.25,36139.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398816227912904,1.0,0.0,0.0,3.6403939723968506,3.6404178142547607,8.84280495938583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.8251953125,0.0,1523.546630859375,1895.4371337890625,0.0,3771.36865234375,0.9032321572303772,1.0,0.0,3.0,1.0,0.0
12247500,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7507525682449341,0.3278695940971374,0.3000715672969818,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8412436246871948,0.4665846228599548,0.4465695321559906,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.8920689821243286,0.552147388458252,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7523180246353149,0.3300921618938446,0.3180427551269531,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.629907488822937,0.1905294209718704,0.8848488330841064,284.98876953125,284.95001220703125,296.9057312011719,287.93634033203125,297.01824951171875,297.0724792480469,284.99658203125,1.0,0.6026533246040344,0.4401017427444458,0.4401017427444458,1.0,1.0,-3.003772735595703,0.9845314025878906,2.0192413330078125,0.3048590421676636,0.8972378969192505,0.8972378969192505,0.0,208.19879150390625,205.0,37429.68359375,0.0,2609.50146484375,1.0,281.1985168457031,283.6376037597656,290.83941650390625,293.1671142578125,293.1499938964844,293.1499938964844,281.25,36044.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279044270515442,1.0,0.0,0.0,3.639676809310913,3.6397006511688232,8.839321026243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.697265625,0.0,1522.045654296875,1895.4371337890625,0.0,3661.91845703125,0.9030460119247437,1.0,0.0,3.0,1.0,0.0
12247560,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7498811483383179,0.3271263241767883,0.2993748188018799,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8402156233787537,0.465411514043808,0.4454200267791748,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.8925798535346985,0.5528647303581238,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7514986991882324,0.3294345438480377,0.3173801004886627,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6288818717002869,0.1897962093353271,0.8813933730125427,285.0313415527344,284.95001220703125,296.8768615722656,287.9230041503906,297.0110778808594,297.075927734375,285.0321044921875,1.0,0.6020078063011169,0.4403578639030456,0.4403578639030456,1.0,1.0,-2.9974617958068848,0.9827268123626708,2.014734983444214,0.3044971823692322,0.8982540965080261,0.8982540965080261,0.0,208.34078979492188,208.0,37248.13671875,0.0,2598.2509765625,1.0,281.2416381835937,283.6841735839844,290.84637451171875,293.2021179199219,293.1499938964844,293.1499938964844,281.54998779296875,35961.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208778738975524,1.0,0.0,0.0,3.6411988735198975,3.6412229537963854,8.846716355037643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.02880859375,0.0,1523.1141357421875,1895.4371337890625,0.0,3597.257568359375,0.9032975435256958,1.0,0.0,3.0,1.0,0.0
12247620,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7480608224868774,0.3259384334087372,0.2982653677463531,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.838040292263031,0.4634268283843994,0.4434885382652282,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.9990000128746032,0.8938485383987427,0.5550235509872437,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7498035430908203,0.3284348249435425,0.316384881734848,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.6268728375434875,0.1885946989059448,0.8758289217948914,285.2131042480469,284.95001220703125,296.819091796875,287.896240234375,296.998291015625,297.0851135253906,285.2138977050781,1.0,0.6014577746391296,0.4408701360225677,0.4408701360225677,1.0,1.0,-2.988511562347412,0.9805189371109008,2.0079925060272217,0.3043905794620514,0.9032894968986512,0.9032894968986512,0.0,209.167236328125,211.0,36217.5078125,0.0,2585.544677734375,1.0,281.54168701171875,283.9107666015625,290.8280029296875,293.11279296875,293.1499938964844,293.1499938964844,281.25,35738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041399955749512,1.0,0.0,0.0,3.650306940078736,3.6503307819366455,8.891029779078963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.6494140625,0.0,1531.5557861328125,1895.4371337890625,0.0,3442.14404296875,0.9051840305328368,1.0,0.0,3.0,1.0,0.0
12247680,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7480608224868774,0.3259384334087372,0.2982653677463531,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.838040292263031,0.4634268283843994,0.4434885382652282,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.9990000128746032,0.8938485383987427,0.5550235509872437,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7498035430908203,0.3284348249435425,0.316384881734848,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.6268728375434875,0.1885946989059448,0.8758289217948914,285.2131042480469,284.95001220703125,296.819091796875,287.896240234375,296.998291015625,297.0851135253906,285.2138977050781,1.0,0.6014577746391296,0.4408701360225677,0.4408701360225677,1.0,1.0,-2.988511562347412,0.9805189371109008,2.0079925060272217,0.3043905794620514,0.9032894968986512,0.9032894968986512,0.0,209.167236328125,211.0,36217.5078125,0.0,2585.544677734375,1.0,281.54168701171875,283.9107666015625,290.8280029296875,293.11279296875,293.1499938964844,293.1499938964844,281.25,35738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041399955749512,1.0,0.0,0.0,3.650306940078736,3.6503307819366455,8.891029779078963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.6494140625,0.0,1531.5557861328125,1895.4371337890625,0.0,3442.14404296875,0.9051840305328368,1.0,0.0,3.0,1.0,0.0
12247740,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7448106408119202,0.3233083188533783,0.2964634597301483,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.834516167640686,0.4600943922996521,0.4409254491329193,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.8920730352401733,0.5592971444129944,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7469096779823303,0.3264628648757934,0.3149773180484772,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6239319443702698,0.1868320703506469,0.8694460988044739,285.0191650390625,284.95001220703125,296.7613220214844,287.869384765625,296.97027587890625,297.0718994140625,285.0169677734375,1.0,0.6014596819877625,0.4413824081420898,0.4413824081420898,1.0,1.0,-2.97904372215271,0.9780936241149902,2.00095009803772,0.3043250739574432,0.9026710391044616,0.9026710391044616,0.0,211.1435394287109,214.0,36956.3984375,0.0,2577.7568359375,1.0,281.2578125,283.6774597167969,290.9132080078125,293.3143310546875,293.1499938964844,293.1499938964844,280.95001220703125,35864.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177191257476808,1.0,0.0,0.0,3.656231880187988,3.6562559604644775,8.91991589924146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.62158203125,0.0,1539.0997314453125,1895.4371337890625,0.0,3568.094482421875,0.9065663814544678,1.0,0.0,3.0,1.0,0.0
12247800,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7448106408119202,0.3233083188533783,0.2964634597301483,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.834516167640686,0.4600943922996521,0.4409254491329193,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.8920730352401733,0.5592971444129944,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7469096779823303,0.3264628648757934,0.3149773180484772,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6239319443702698,0.1868320703506469,0.8694460988044739,285.0191650390625,284.95001220703125,296.7613220214844,287.869384765625,296.97027587890625,297.0718994140625,285.0169677734375,1.0,0.6014596819877625,0.4413824081420898,0.4413824081420898,1.0,1.0,-2.97904372215271,0.9780936241149902,2.00095009803772,0.3043250739574432,0.9026710391044616,0.9026710391044616,0.0,211.1435394287109,214.0,36956.3984375,0.0,2577.7568359375,1.0,281.2578125,283.6774597167969,290.9132080078125,293.3143310546875,293.1499938964844,293.1499938964844,280.95001220703125,35864.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177191257476808,1.0,0.0,0.0,3.656231880187988,3.6562559604644775,8.91991589924146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.62158203125,0.0,1539.0997314453125,1895.4371337890625,0.0,3568.094482421875,0.9065663814544678,1.0,0.0,3.0,1.0,0.0
12247860,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7395260334014893,0.3193730115890503,0.2933128178119659,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8290297985076904,0.4553585350513458,0.4368983507156372,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8868964314460754,0.5660606026649475,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7421742081642151,0.3233526647090912,0.3124246597290039,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6192464828491211,0.1842354536056518,0.8593591451644897,284.8074035644531,284.95001220703125,296.7035827636719,287.84246826171875,296.9292907714844,297.0391540527344,284.8051452636719,1.0,0.6013601422309875,0.4416763186454773,0.4416763186454773,1.0,1.0,-2.963358163833618,0.9727972149848938,1.9905610084533687,0.3027646839618683,0.8990398645401001,0.8990398645401001,0.0,214.2746734619141,202.0,37717.95703125,0.0,2564.203369140625,1.0,280.95819091796875,283.42938232421875,290.904541015625,293.375244140625,293.1499938964844,293.1499938964844,281.25,36090.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338849782943726,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907047117645561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.830078125,0.0,1537.8514404296875,1895.4371337890625,0.0,3716.698974609375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12247920,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7395260334014893,0.3193730115890503,0.2933128178119659,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8290297985076904,0.4553585350513458,0.4368983507156372,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8868964314460754,0.5660606026649475,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7421742081642151,0.3233526647090912,0.3124246597290039,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6192464828491211,0.1842354536056518,0.8593591451644897,284.8074035644531,284.95001220703125,296.7035827636719,287.84246826171875,296.9292907714844,297.0391540527344,284.8051452636719,1.0,0.6013601422309875,0.4416763186454773,0.4416763186454773,1.0,1.0,-2.963358163833618,0.9727972149848938,1.9905610084533687,0.3027646839618683,0.8990398645401001,0.8990398645401001,0.0,214.2746734619141,202.0,37717.95703125,0.0,2564.203369140625,1.0,280.95819091796875,283.42938232421875,290.904541015625,293.375244140625,293.1499938964844,293.1499938964844,281.25,36090.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338849782943726,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907047117645561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.830078125,0.0,1537.8514404296875,1895.4371337890625,0.0,3716.698974609375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12247980,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7380514144897461,0.316472053527832,0.2902979552745819,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.827644407749176,0.4514839351177215,0.4328529834747314,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.8835414052009583,0.5638474225997925,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7410601377487183,0.3207975029945373,0.3097139298915863,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6173155307769775,0.1818633675575256,0.8478096127510071,284.9540100097656,284.95001220703125,296.64581298828125,287.81549072265625,296.8997497558594,297.0230407714844,284.9540405273437,1.0,0.596244215965271,0.4419702589511871,0.4419702589511871,1.0,1.0,-2.9350829124450684,0.9626586437225342,1.9724241495132449,0.299246609210968,0.9003172516822815,0.9003172516822815,0.0,211.97048950195312,190.0,36409.00390625,0.0,2500.193115234375,1.0,281.2421875,283.6228942871094,290.7677307128906,293.0978698730469,293.1499938964844,293.1499938964844,280.95001220703125,36001.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200022220611572,1.0,0.0,0.0,3.652867794036865,3.6528918743133545,8.903509183255665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.15673828125,0.0,1536.3692626953125,1895.4371337890625,0.0,3589.1787109375,0.9059259295463562,1.0,0.0,3.0,1.0,0.0
12248040,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7380514144897461,0.316472053527832,0.2902979552745819,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.827644407749176,0.4514839351177215,0.4328529834747314,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.8835414052009583,0.5638474225997925,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7410601377487183,0.3207975029945373,0.3097139298915863,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6173155307769775,0.1818633675575256,0.8478096127510071,284.9540100097656,284.95001220703125,296.64581298828125,287.81549072265625,296.8997497558594,297.0230407714844,284.9540405273437,1.0,0.596244215965271,0.4419702589511871,0.4419702589511871,1.0,1.0,-2.9350829124450684,0.9626586437225342,1.9724241495132449,0.299246609210968,0.9003172516822815,0.9003172516822815,0.0,211.97048950195312,190.0,36409.00390625,0.0,2500.193115234375,1.0,281.2421875,283.6228942871094,290.7677307128906,293.0978698730469,293.1499938964844,293.1499938964844,280.95001220703125,36001.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200022220611572,1.0,0.0,0.0,3.652867794036865,3.6528918743133545,8.903509183255665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.15673828125,0.0,1536.3692626953125,1895.4371337890625,0.0,3589.1787109375,0.9059259295463562,1.0,0.0,3.0,1.0,0.0
12248100,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7386433482170105,0.3149453997611999,0.2890341877937317,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8283696174621582,0.4494915306568146,0.4310727119445801,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9990000128746032,0.8823928833007812,0.5599470138549805,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7417778968811035,0.3194895684719085,0.3085241615772247,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.6174396872520447,0.1806926429271698,0.8424623608589172,284.81231689453125,284.95001220703125,296.616943359375,287.8019714355469,296.8871459960937,297.0182800292969,284.8028259277344,1.0,0.5926167964935303,0.4421172142028808,0.4421172142028808,1.0,1.0,-2.9188835620880127,0.9567925930023192,1.9620909690856927,0.2971361875534057,0.898042619228363,0.898042619228363,0.0,209.2070159912109,190.0,37075.265625,0.0,2456.80322265625,1.0,280.9986267089844,283.4452209472656,290.82177734375,293.2720947265625,293.1499938964844,293.1499938964844,280.95001220703125,36097.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253860116004944,1.0,0.0,0.0,3.6510536670684814,3.65107774734497,8.894667757886054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1904296875,0.0,1535.07080078125,1895.4371337890625,0.0,3638.7783203125,0.9055325984954834,1.0,0.0,3.0,1.0,0.0
