time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7391842007637024,0.3130560517311096,0.2873699069023132,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8291581869125366,0.4471426904201507,0.4288957417011261,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9990000128746032,0.8809854388237,0.5554152131080627,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7425421476364136,0.3178996443748474,0.3070337474346161,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.6176013946533203,0.1793588697910308,0.8363136649131775,284.7497863769531,284.95001220703125,296.5881042480469,287.7884521484375,296.8730163574219,297.01123046875,284.74688720703125,1.0,0.5883638858795166,0.442437082529068,0.442437082529068,1.0,1.0,-2.899642944335937,0.9501227140426636,1.9495201110839844,0.2949042022228241,0.8960389494895935,0.8960389494895935,0.0,206.0023956298828,178.0,36974.0,0.0,2406.1923828125,1.0,280.9578857421875,283.3857116699219,290.8107604980469,293.22381591796875,293.1499938964844,293.1499938964844,281.25,36200.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281681776046752,1.0,0.0,0.0,3.6464247703552246,3.646448850631714,8.872128205439367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.4951171875,0.0,1530.6900634765625,1895.4371337890625,0.0,3664.339111328125,0.9045966863632202,1.0,0.0,3.0,1.0,0.0
12248220,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7418858408927917,0.310329794883728,0.2843673825263977,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8324180245399475,0.4434018135070801,0.4248141348361969,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.881129264831543,0.543230414390564,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7455458045005798,0.3153605163097381,0.3041700422763824,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6191456913948059,0.1770994216203689,0.8242834210395813,284.8880310058594,284.95001220703125,296.5304260253906,287.7613525390625,296.8548889160156,297.01202392578125,284.8877868652344,1.0,0.5785565376281738,0.4430768191814422,0.4430768191814422,1.0,1.0,-2.8585808277130127,0.9358115792274476,1.9227691888809204,0.2899011373519897,0.8963699340820312,0.8963699340820312,0.0,197.8975830078125,181.0,35534.80859375,0.0,2293.96337890625,1.0,281.2421264648437,283.57354736328125,290.6988220214844,292.9729309082031,293.1499938964844,293.1499938964844,281.54998779296875,36110.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91178959608078,1.0,0.0,0.0,3.641624689102173,3.641648769378662,8.848785455484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.095703125,0.0,1524.6937255859375,1895.4371337890625,0.0,3513.204345703125,0.9034876823425292,1.0,0.0,3.0,1.0,0.0
12248280,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7418858408927917,0.310329794883728,0.2843673825263977,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8324180245399475,0.4434018135070801,0.4248141348361969,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.881129264831543,0.543230414390564,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7455458045005798,0.3153605163097381,0.3041700422763824,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6191456913948059,0.1770994216203689,0.8242834210395813,284.8880310058594,284.95001220703125,296.5304260253906,287.7613525390625,296.8548889160156,297.01202392578125,284.8877868652344,1.0,0.5785565376281738,0.4430768191814422,0.4430768191814422,1.0,1.0,-2.8585808277130127,0.9358115792274476,1.9227691888809204,0.2899011373519897,0.8963699340820312,0.8963699340820312,0.0,197.8975830078125,181.0,35534.80859375,0.0,2293.96337890625,1.0,281.2421264648437,283.57354736328125,290.6988220214844,292.9729309082031,293.1499938964844,293.1499938964844,281.54998779296875,36110.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91178959608078,1.0,0.0,0.0,3.641624689102173,3.641648769378662,8.848785455484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.095703125,0.0,1524.6937255859375,1895.4371337890625,0.0,3513.204345703125,0.9034876823425292,1.0,0.0,3.0,1.0,0.0
12248340,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7434747219085693,0.3086488842964172,0.2825376391410827,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8341079950332642,0.4407371878623962,0.4219520986080169,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.8837717175483704,0.5360701084136963,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7471652030944824,0.3136216700077057,0.3022218942642212,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6196731925010681,0.1754536479711532,0.815572202205658,285.0580749511719,284.95001220703125,296.4728088378906,287.7342529296875,296.8473815917969,297.02880859375,285.0585327148437,1.0,0.5728013515472412,0.4437165558338165,0.4437165558338165,1.0,1.0,-2.831505298614502,0.926840603351593,1.904664635658264,0.2869048416614532,0.8992398381233215,0.8992398381233215,0.0,193.09646606445312,184.0,34343.94140625,0.0,2224.129150390625,1.0,281.54168701171875,283.79254150390625,290.65020751953125,292.8291931152344,293.1499938964844,293.1499938964844,281.8500061035156,35928.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912459015846252,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858705200509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.01708984375,0.0,1525.598388671875,1895.4371337890625,0.0,3321.857177734375,0.9038258790969848,1.0,0.0,3.0,1.0,0.0
12248400,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7434747219085693,0.3086488842964172,0.2825376391410827,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8341079950332642,0.4407371878623962,0.4219520986080169,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.8837717175483704,0.5360701084136963,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7471652030944824,0.3136216700077057,0.3022218942642212,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6196731925010681,0.1754536479711532,0.815572202205658,285.0580749511719,284.95001220703125,296.4728088378906,287.7342529296875,296.8473815917969,297.02880859375,285.0585327148437,1.0,0.5728013515472412,0.4437165558338165,0.4437165558338165,1.0,1.0,-2.831505298614502,0.926840603351593,1.904664635658264,0.2869048416614532,0.8992398381233215,0.8992398381233215,0.0,193.09646606445312,184.0,34343.94140625,0.0,2224.129150390625,1.0,281.54168701171875,283.79254150390625,290.65020751953125,292.8291931152344,293.1499938964844,293.1499938964844,281.8500061035156,35928.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912459015846252,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858705200509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.01708984375,0.0,1525.598388671875,1895.4371337890625,0.0,3321.857177734375,0.9038258790969848,1.0,0.0,3.0,1.0,0.0
12248460,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7437982559204102,0.3074237704277038,0.2813027203083038,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8342747688293457,0.4386192262172699,0.4197964966297149,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.9990000128746032,0.8863644599914551,0.5329897403717041,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7474517822265625,0.3123203814029693,0.3008480072021484,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.6192679405212402,0.1741885393857956,0.8092399835586548,285.2364807128906,284.95001220703125,296.4152526855469,287.7071228027344,296.84161376953125,297.048583984375,285.2371520996094,1.0,0.5695325136184692,0.4446756243705749,0.4446756243705749,1.0,1.0,-2.814459085464477,0.9223719239234924,1.8920871019363403,0.2863249182701111,0.9045554399490356,0.9045554399490356,0.0,190.8557281494141,187.0,33278.0859375,0.0,2184.50146484375,1.0,281.8417358398437,284.0163879394531,290.63092041015625,292.7371520996094,293.1499938964844,293.1499938964844,281.54998779296875,35707.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728092312812805,1.0,0.0,0.0,3.653939723968506,3.653963804244995,8.908735367185727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.0009765625,0.0,1535.3626708984375,1895.4371337890625,0.0,3149.1611328125,0.9059749245643616,1.0,0.0,3.0,1.0,0.0
12248520,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7437982559204102,0.3074237704277038,0.2813027203083038,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8342747688293457,0.4386192262172699,0.4197964966297149,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.9990000128746032,0.8863644599914551,0.5329897403717041,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7474517822265625,0.3123203814029693,0.3008480072021484,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.6192679405212402,0.1741885393857956,0.8092399835586548,285.2364807128906,284.95001220703125,296.4152526855469,287.7071228027344,296.84161376953125,297.048583984375,285.2371520996094,1.0,0.5695325136184692,0.4446756243705749,0.4446756243705749,1.0,1.0,-2.814459085464477,0.9223719239234924,1.8920871019363403,0.2863249182701111,0.9045554399490356,0.9045554399490356,0.0,190.8557281494141,187.0,33278.0859375,0.0,2184.50146484375,1.0,281.8417358398437,284.0163879394531,290.63092041015625,292.7371520996094,293.1499938964844,293.1499938964844,281.54998779296875,35707.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728092312812805,1.0,0.0,0.0,3.653939723968506,3.653963804244995,8.908735367185727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.0009765625,0.0,1535.3626708984375,1895.4371337890625,0.0,3149.1611328125,0.9059749245643616,1.0,0.0,3.0,1.0,0.0
12248580,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.741819441318512,0.3047893345355987,0.2794170677661896,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8321186304092407,0.4351886510848999,0.4170558452606201,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.8853801488876343,0.5339261293411255,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7456477880477905,0.3100622296333313,0.2990895807743072,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6171833276748657,0.1723902970552444,0.8022950291633606,285.036865234375,284.95001220703125,296.3577575683594,287.6799621582031,296.81939697265625,297.0441589355469,285.034423828125,1.0,0.5677775740623474,0.4456347227096557,0.4456347227096557,1.0,1.0,-2.7995684146881104,0.9187172055244446,1.880851149559021,0.2862187027931213,0.9041396379470824,0.9041396379470824,0.0,190.80810546875,190.0,33947.59375,0.0,2159.329345703125,1.0,281.5577697753906,283.77801513671875,290.7237243652344,292.9407958984375,293.1499938964844,293.1499938964844,281.25,35836.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865208625793457,1.0,0.0,0.0,3.66095757484436,3.6609816551208496,8.942988074522873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.029296875,0.0,1544.1658935546875,1895.4371337890625,0.0,3277.656494140625,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
12248640,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.741819441318512,0.3047893345355987,0.2794170677661896,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8321186304092407,0.4351886510848999,0.4170558452606201,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.8853801488876343,0.5339261293411255,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7456477880477905,0.3100622296333313,0.2990895807743072,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6171833276748657,0.1723902970552444,0.8022950291633606,285.036865234375,284.95001220703125,296.3577575683594,287.6799621582031,296.81939697265625,297.0441589355469,285.034423828125,1.0,0.5677775740623474,0.4456347227096557,0.4456347227096557,1.0,1.0,-2.7995684146881104,0.9187172055244446,1.880851149559021,0.2862187027931213,0.9041396379470824,0.9041396379470824,0.0,190.80810546875,190.0,33947.59375,0.0,2159.329345703125,1.0,281.5577697753906,283.77801513671875,290.7237243652344,292.9407958984375,293.1499938964844,293.1499938964844,281.25,35836.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865208625793457,1.0,0.0,0.0,3.66095757484436,3.6609816551208496,8.942988074522873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.029296875,0.0,1544.1658935546875,1895.4371337890625,0.0,3277.656494140625,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
12248700,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7397729754447937,0.3029438257217407,0.2779698073863983,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8299906253814697,0.432915598154068,0.4151463806629181,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.883389413356781,0.5358761548995972,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7437720894813538,0.3084892630577087,0.297796219587326,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6152334213256836,0.1711806803941726,0.7975626587867737,284.87896728515625,284.95001220703125,296.3290710449219,287.6663818359375,296.8022155761719,297.03289794921875,284.8682861328125,1.0,0.5671491026878357,0.4461142718791961,0.4461142718791961,1.0,1.0,-2.790637969970703,0.916305661201477,1.8743321895599363,0.28591188788414,0.9021410346031188,0.9021410346031188,0.0,191.5084686279297,190.0,34619.875,0.0,2147.806396484375,1.0,281.3009033203125,283.5810241699219,290.75518798828125,293.0791931152344,293.1499938964844,293.1499938964844,281.25,35958.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978101015090942,1.0,0.0,0.0,3.661461353302002,3.661485433578491,8.945449962993735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.66650390625,0.0,1545.6480712890625,1895.4371337890625,0.0,3383.162353515625,0.9077594876289368,1.0,0.0,3.0,1.0,0.0
12248760,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7371662259101868,0.3008542060852051,0.2762214243412018,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8272939324378967,0.4303631484508514,0.4128956794738769,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9990000128746032,0.8805520534515381,0.5385844707489014,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.741369903087616,0.3066843450069427,0.2962327599525451,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.6127060055732727,0.1697887629270553,0.791924238204956,284.8153076171875,284.95001220703125,296.3003845214844,287.6528015136719,296.7828063964844,297.0180358886719,284.812744140625,1.0,0.5665818452835083,0.4464485347270965,0.4464485347270965,1.0,1.0,-2.780433416366577,0.9130973815917968,1.8673359155654907,0.2850923836231231,0.9005568623542786,0.9005568623542786,0.0,192.5669860839844,193.0,34565.85546875,0.0,2135.93359375,1.0,281.258056640625,283.519775390625,290.7169494628906,292.99774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36070.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033680558204652,1.0,0.0,0.0,3.6591484546661377,3.659172534942627,8.934152333495149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.84814453125,0.0,1543.9022216796875,1895.4371337890625,0.0,3434.959228515625,0.90735125541687,1.0,0.0,3.0,1.0,0.0
12248820,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.73334801197052,0.2978459000587463,0.2737334370613098,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305847167969,0.8232938051223755,0.4266813099384308,0.4096684753894806,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.9990000128746032,0.8756888508796692,0.54277104139328,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.7378038763999939,0.3040481507778168,0.2939532101154327,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.6087639927864075,0.1677371859550476,0.7835763692855835,284.6307067871094,284.95001220703125,296.2618408203125,287.634521484375,296.7564697265625,296.9977111816406,284.62481689453125,1.0,0.5658814907073975,0.4468982517719269,0.4468982517719269,1.0,1.0,-2.765826463699341,0.9084043502807616,1.857422113418579,0.2838005125522613,0.8960327506065369,0.8960327506065369,0.0,194.2608642578125,193.0,35320.015625,0.0,2119.891357421875,1.0,280.9771728515625,283.29931640625,290.71240234375,293.06939697265625,293.1499938964844,293.1499938964844,280.95001220703125,36278.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150298237800598,1.0,0.0,0.0,3.651997566223145,3.652021646499634,8.899266958906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.1767578125,0.0,1537.4781494140625,1895.4371337890625,0.0,3543.221923828125,0.9058711528778076,1.0,0.0,3.0,1.0,0.0
12248880,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.7313234806060791,0.2963427603244781,0.272419810295105,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8211638331413269,0.4248300194740295,0.4079737067222595,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9990000128746032,0.8729511499404907,0.545031726360321,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.7359135746955872,0.3027130663394928,0.2927451729774475,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.6066248416900635,0.1666873097419738,0.7791484594345093,284.6025695800781,284.95001220703125,296.2430725097656,287.6256408691406,296.74444580078125,296.9889831542969,284.6002502441406,1.0,0.5655404329299927,0.4471170902252197,0.4471170902252197,1.0,1.0,-2.758155107498169,0.9058986306190492,1.8522565364837649,0.2830685675144195,0.8941924571990967,0.8941924571990967,0.0,195.1909637451172,196.0,35272.703125,0.0,2111.704833984375,1.0,280.9582214355469,283.2733764648437,290.67742919921875,293.00494384765625,293.1499938964844,293.1499938964844,281.25,36351.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167100191116332,1.0,0.0,0.0,3.646887063980103,3.6469109058380127,8.874377499523689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.66748046875,0.0,1532.338134765625,1895.4371337890625,0.0,3558.76611328125,0.904799461364746,1.0,0.0,3.0,1.0,0.0
12248940,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.726186215877533,0.2930627763271332,0.2692053318023681,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.815510094165802,0.420399010181427,0.4035409390926361,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9990000128746032,0.8660439848899841,0.551054835319519,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7309719920158386,0.2995460033416748,0.2895892262458801,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.6007122993469238,0.1640099436044693,0.7669094204902649,284.7615051269531,284.95001220703125,296.1859130859375,287.5984802246094,296.7187805175781,296.9786682128906,284.7623291015625,1.0,0.5646805763244629,0.4477856755256653,0.4477856755256653,1.0,1.0,-2.7376959323883057,0.8993889093399048,1.8383071422576904,0.2812209129333496,0.8929689526557922,0.8929689526557922,0.0,197.69314575195312,184.0,34046.22265625,0.0,2090.130615234375,1.0,281.2420959472656,283.4778137207031,290.5348205566406,292.7188415527344,293.1499938964844,293.1499938964844,281.54998779296875,36277.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992966413497925,1.0,0.0,0.0,3.635737419128418,3.635761260986328,8.82019719483651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7255859375,0.0,1519.429931640625,1895.4371337890625,0.0,3397.02734375,0.9022886157035828,1.0,0.0,3.0,1.0,0.0
12249000,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.726186215877533,0.2930627763271332,0.2692053318023681,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.815510094165802,0.420399010181427,0.4035409390926361,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9990000128746032,0.8660439848899841,0.551054835319519,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7309719920158386,0.2995460033416748,0.2895892262458801,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.6007122993469238,0.1640099436044693,0.7669094204902649,284.7615051269531,284.95001220703125,296.1859130859375,287.5984802246094,296.7187805175781,296.9786682128906,284.7623291015625,1.0,0.5646805763244629,0.4477856755256653,0.4477856755256653,1.0,1.0,-2.7376959323883057,0.8993889093399048,1.8383071422576904,0.2812209129333496,0.8929689526557922,0.8929689526557922,0.0,197.69314575195312,184.0,34046.22265625,0.0,2090.130615234375,1.0,281.2420959472656,283.4778137207031,290.5348205566406,292.7188415527344,293.1499938964844,293.1499938964844,281.54998779296875,36277.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992966413497925,1.0,0.0,0.0,3.635737419128418,3.635761260986328,8.82019719483651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7255859375,0.0,1519.429931640625,1895.4371337890625,0.0,3397.02734375,0.9022886157035828,1.0,0.0,3.0,1.0,0.0
12249060,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7259901762008667,0.2909553050994873,0.2670341730117798,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8152182698249817,0.4171589016914367,0.4001865088939667,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.862084686756134,0.547088086605072,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7307540774345398,0.2973195016384125,0.2872264981269836,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5993295311927795,0.1619524508714676,0.7566753625869751,284.9403381347656,284.95001220703125,296.1288452148437,287.57135009765625,296.70068359375,296.9796447753906,284.9407043457031,1.0,0.5592783689498901,0.448646992444992,0.448646992444992,1.0,1.0,-2.711162567138672,0.8908703327178955,1.820292353630066,0.278931051492691,0.8943506479263306,0.8943506479263306,0.0,194.6241912841797,172.0,32871.32421875,0.0,2033.2789306640625,1.0,281.5415954589844,283.7030944824219,290.4821472167969,292.5718994140625,293.1499938964844,293.1499938964844,281.8500061035156,36097.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775031566619873,1.0,0.0,0.0,3.6315107345581055,3.631534576416016,8.799701731732057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.7880859375,0.0,1513.4183349609375,1895.4371337890625,0.0,3193.177001953125,0.9012255668640136,1.0,0.0,3.0,1.0,0.0
12249120,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7259901762008667,0.2909553050994873,0.2670341730117798,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8152182698249817,0.4171589016914367,0.4001865088939667,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.862084686756134,0.547088086605072,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7307540774345398,0.2973195016384125,0.2872264981269836,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5993295311927795,0.1619524508714676,0.7566753625869751,284.9403381347656,284.95001220703125,296.1288452148437,287.57135009765625,296.70068359375,296.9796447753906,284.9407043457031,1.0,0.5592783689498901,0.448646992444992,0.448646992444992,1.0,1.0,-2.711162567138672,0.8908703327178955,1.820292353630066,0.278931051492691,0.8943506479263306,0.8943506479263306,0.0,194.6241912841797,172.0,32871.32421875,0.0,2033.2789306640625,1.0,281.5415954589844,283.7030944824219,290.4821472167969,292.5718994140625,293.1499938964844,293.1499938964844,281.8500061035156,36097.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775031566619873,1.0,0.0,0.0,3.6315107345581055,3.631534576416016,8.799701731732057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.7880859375,0.0,1513.4183349609375,1895.4371337890625,0.0,3193.177001953125,0.9012255668640136,1.0,0.0,3.0,1.0,0.0
12249180,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7289034724235535,0.2894111573696136,0.2653427124023437,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8184056878089905,0.4145438075065613,0.397388607263565,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.8617399334907532,0.5366142392158508,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.73358154296875,0.2955838143825531,0.2852788865566253,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6010350584983826,0.1603223532438278,0.7478978037834167,285.112060546875,284.95001220703125,296.0719299316406,287.54425048828125,296.685302734375,296.9844970703125,285.1121520996094,1.0,0.5513735413551331,0.4495083391666412,0.4495083391666412,1.0,1.0,-2.6802961826324463,0.8806464076042175,1.799649715423584,0.2757920324802398,0.8979694247245789,0.8979694247245789,0.0,187.9791412353516,175.0,31673.85546875,0.0,1954.27978515625,1.0,281.84161376953125,283.9224853515625,290.4607849121094,292.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576037883758545,1.0,0.0,0.0,3.6353392601013184,3.635363101959229,8.81826565546362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.08935546875,0.0,1516.0321044921875,1895.4371337890625,0.0,3006.533447265625,0.9019333720207214,1.0,0.0,3.0,1.0,0.0
12249240,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7289034724235535,0.2894111573696136,0.2653427124023437,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8184056878089905,0.4145438075065613,0.397388607263565,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.8617399334907532,0.5366142392158508,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.73358154296875,0.2955838143825531,0.2852788865566253,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6010350584983826,0.1603223532438278,0.7478978037834167,285.112060546875,284.95001220703125,296.0719299316406,287.54425048828125,296.685302734375,296.9844970703125,285.1121520996094,1.0,0.5513735413551331,0.4495083391666412,0.4495083391666412,1.0,1.0,-2.6802961826324463,0.8806464076042175,1.799649715423584,0.2757920324802398,0.8979694247245789,0.8979694247245789,0.0,187.9791412353516,175.0,31673.85546875,0.0,1954.27978515625,1.0,281.84161376953125,283.9224853515625,290.4607849121094,292.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576037883758545,1.0,0.0,0.0,3.6353392601013184,3.635363101959229,8.81826565546362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.08935546875,0.0,1516.0321044921875,1895.4371337890625,0.0,3006.533447265625,0.9019333720207214,1.0,0.0,3.0,1.0,0.0
12249300,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7297220230102539,0.2887513041496277,0.264626532793045,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8192375302314758,0.4133763611316681,0.3961523771286011,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.9990000128746032,0.8624773621559143,0.533220112323761,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7343511581420898,0.2948196232318878,0.2844389975070953,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.6013479232788086,0.1596221774816513,0.744215726852417,285.2447509765625,284.95001220703125,296.0435485839844,287.5307312011719,296.6788330078125,296.9888000488281,285.2538757324219,1.0,0.5488598346710205,0.4499390125274658,0.4499390125274658,1.0,1.0,-2.668426275253296,0.8769214153289795,1.7915048599243164,0.2746648490428924,0.901201605796814,0.901201605796814,0.0,185.7809600830078,175.0,30768.08203125,0.0,1925.954345703125,1.0,282.098388671875,284.10009765625,290.4237365722656,292.3312072753906,293.1499938964844,293.1499938964844,282.1499938964844,35753.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457812070846558,1.0,0.0,0.0,3.6402554512023926,3.640279293060303,8.842132501740707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.81494140625,0.0,1520.5172119140625,1895.4371337890625,0.0,2895.773681640625,0.9029816389083862,1.0,0.0,3.0,1.0,0.0
12249360,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7301768064498901,0.2882044911384582,0.2640844285488128,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.819608747959137,0.4123393893241882,0.3951118588447571,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.9990000128746032,0.8633908629417419,0.5310528874397278,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7347234487533569,0.2941506505012512,0.283748060464859,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.6013274192810059,0.1590018272399902,0.7411224246025085,285.2930908203125,284.95001220703125,296.0151672363281,287.5172119140625,296.6733703613281,296.99481201171875,285.29400634765625,1.0,0.5469538569450378,0.4504716992378235,0.4504716992378235,1.0,1.0,-2.659369468688965,0.8744773268699646,1.7848920822143557,0.2742774486541748,0.9040236473083496,0.9040236473083496,0.0,184.3358612060547,178.0,30634.18359375,0.0,1905.53564453125,1.0,282.1416320800781,284.1464538574219,290.443359375,292.3873596191406,293.1499938964844,293.1499938964844,281.8500061035156,35642.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397144079208374,1.0,0.0,0.0,3.647912979125977,3.647936820983887,8.879371193870611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.8984375,0.0,1528.1766357421875,1895.4371337890625,0.0,2839.047119140625,0.9045843482017516,1.0,0.0,3.0,1.0,0.0
12249420,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7287908792495728,0.2855857014656067,0.2621897757053375,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8180143237113953,0.4088326096534729,0.3922678530216217,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.8615774512290955,0.5305037498474121,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7334111928939819,0.2917398512363434,0.2818182706832886,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.5993376970291138,0.1571507900953292,0.7337647080421448,285.08154296875,284.95001220703125,295.9585876464844,287.4902038574219,296.655029296875,296.9959716796875,285.0788269042969,1.0,0.5444096326828003,0.4515370726585388,0.4515370726585388,1.0,1.0,-2.6418581008911133,0.869816780090332,1.7720412015914917,0.2737201452255249,0.9040995836257936,0.9040995836257936,0.0,183.4501800537109,181.0,31199.759765625,0.0,1874.9830322265625,1.0,281.8578186035156,283.9008483886719,290.5400390625,292.59033203125,293.1499938964844,293.1499938964844,281.54998779296875,35774.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548431396484375,1.0,0.0,0.0,3.657294511795044,3.657318592071533,8.925101724344131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.828125,0.0,1539.60498046875,1895.4371337890625,0.0,2980.651611328125,0.906740665435791,1.0,0.0,3.0,1.0,0.0
12249480,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7287908792495728,0.2855857014656067,0.2621897757053375,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8180143237113953,0.4088326096534729,0.3922678530216217,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.8615774512290955,0.5305037498474121,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7334111928939819,0.2917398512363434,0.2818182706832886,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.5993376970291138,0.1571507900953292,0.7337647080421448,285.08154296875,284.95001220703125,295.9585876464844,287.4902038574219,296.655029296875,296.9959716796875,285.0788269042969,1.0,0.5444096326828003,0.4515370726585388,0.4515370726585388,1.0,1.0,-2.6418581008911133,0.869816780090332,1.7720412015914917,0.2737201452255249,0.9040995836257936,0.9040995836257936,0.0,183.4501800537109,181.0,31199.759765625,0.0,1874.9830322265625,1.0,281.8578186035156,283.9008483886719,290.5400390625,292.59033203125,293.1499938964844,293.1499938964844,281.54998779296875,35774.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548431396484375,1.0,0.0,0.0,3.657294511795044,3.657318592071533,8.925101724344131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.828125,0.0,1539.60498046875,1895.4371337890625,0.0,2980.651611328125,0.906740665435791,1.0,0.0,3.0,1.0,0.0
12249540,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7245064377784729,0.2816511988639831,0.2589727342128753,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8134351968765259,0.4039404392242431,0.3880169987678528,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8552485108375549,0.5340881943702698,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7294645309448242,0.2882187068462372,0.2787985801696777,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.594576895236969,0.1545452326536178,0.7232131958007812,284.8582458496094,284.95001220703125,295.9021301269531,287.4632568359375,296.630615234375,296.9877624511719,284.85552978515625,1.0,0.5427151322364807,0.4526024460792541,0.4526024460792541,1.0,1.0,-2.620887279510498,0.8637686967849731,1.757118582725525,0.2725424468517303,0.9010796546936036,0.9010796546936036,0.0,184.6046905517578,184.0,31804.908203125,0.0,1848.729736328125,1.0,281.5581359863281,283.6402893066406,290.5335388183594,292.64654541015625,293.1499938964844,293.1499938964844,281.25,36007.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730735778808594,1.0,0.0,0.0,3.6578643321990967,3.657888412475586,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.7900390625,0.0,1541.9888916015625,1895.4371337890625,0.0,3151.640380859375,0.9070197343826294,1.0,0.0,3.0,1.0,0.0
12249600,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7245064377784729,0.2816511988639831,0.2589727342128753,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8134351968765259,0.4039404392242431,0.3880169987678528,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8552485108375549,0.5340881943702698,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7294645309448242,0.2882187068462372,0.2787985801696777,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.594576895236969,0.1545452326536178,0.7232131958007812,284.8582458496094,284.95001220703125,295.9021301269531,287.4632568359375,296.630615234375,296.9877624511719,284.85552978515625,1.0,0.5427151322364807,0.4526024460792541,0.4526024460792541,1.0,1.0,-2.620887279510498,0.8637686967849731,1.757118582725525,0.2725424468517303,0.9010796546936036,0.9010796546936036,0.0,184.6046905517578,184.0,31804.908203125,0.0,1848.729736328125,1.0,281.5581359863281,283.6402893066406,290.5335388183594,292.64654541015625,293.1499938964844,293.1499938964844,281.25,36007.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730735778808594,1.0,0.0,0.0,3.6578643321990967,3.657888412475586,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.7900390625,0.0,1541.9888916015625,1895.4371337890625,0.0,3151.640380859375,0.9070197343826294,1.0,0.0,3.0,1.0,0.0
12249660,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723876953125,0.7185920476913452,0.2769272625446319,0.2550515830516815,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8070364594459534,0.3982215523719787,0.3829538524150848,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.569580078125,0.9990000128746032,0.8453366756439209,0.5399302840232849,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.724017858505249,0.2839664220809936,0.2750953137874603,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.5879566669464111,0.1513319313526153,0.7101208567619324,284.5711975097656,284.95001220703125,295.84588623046875,287.4364013671875,296.435791015625,296.9765625,284.56402587890625,1.0,0.5413101315498352,0.6715614795684814,0.6715614795684814,0.6000000238418579,1.0,-2.5969347953796387,1.2557302713394165,1.3412046432495115,0.6695331335067749,0.8939095139503479,0.8939095139503479,0.0,186.9376983642578,172.0,31747.55078125,0.0,1822.8934326171875,1.0,281.2582092285156,283.3470458984375,290.4833374023437,292.6180114746094,293.1499938964844,293.1499938964844,281.54998779296875,36349.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859984874725342,1.0,0.0,0.0,3.646383047103882,3.646406888961792,8.871924705999845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.7919921875,0.0,1531.758056640625,1895.4371337890625,0.0,3272.766845703125,0.9046692848205566,1.0,0.0,3.0,1.0,0.0
12249720,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723876953125,0.7185920476913452,0.2769272625446319,0.2550515830516815,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8070364594459534,0.3982215523719787,0.3829538524150848,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.569580078125,0.9990000128746032,0.8453366756439209,0.5399302840232849,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.724017858505249,0.2839664220809936,0.2750953137874603,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.5879566669464111,0.1513319313526153,0.7101208567619324,284.5711975097656,284.95001220703125,295.84588623046875,287.4364013671875,296.435791015625,296.9765625,284.56402587890625,1.0,0.5413101315498352,0.6715614795684814,0.6715614795684814,0.6000000238418579,1.0,-2.5969347953796387,1.2557302713394165,1.3412046432495115,0.6695331335067749,0.8939095139503479,0.8939095139503479,0.0,186.9376983642578,172.0,31747.55078125,0.0,1822.8934326171875,1.0,281.2582092285156,283.3470458984375,290.4833374023437,292.6180114746094,293.1499938964844,293.1499938964844,281.54998779296875,36349.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859984874725342,1.0,0.0,0.0,3.646383047103882,3.646406888961792,8.871924705999845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.7919921875,0.0,1531.758056640625,1895.4371337890625,0.0,3272.766845703125,0.9046692848205566,1.0,0.0,3.0,1.0,0.0
12249780,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.7166035175323486,0.2731068432331085,0.2512073218822479,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.8051557540893555,0.3931935727596283,0.3778579533100128,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.9990000128746032,0.8366512656211853,0.5364148616790771,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.7222458124160767,0.2800938189029693,0.2711628377437591,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.584549605846405,0.1481536328792572,0.695084810256958,284.6194152832031,284.95001220703125,295.78985595703125,287.4096069335937,295.9820861816406,296.9668273925781,284.6152038574219,1.0,0.5351476669311523,0.8905205130577087,0.8905205130577087,0.2000000029802322,1.0,-2.559194564819336,2.164803028106689,0.3943915367126465,1.5849319696426392,0.8900451064109802,0.8900451064109802,0.0,184.1540679931641,160.0,29539.98828125,0.0,1758.60595703125,1.0,281.5420837402344,283.4870300292969,290.3052673339844,292.2461853027344,293.1499938964844,293.1499938964844,281.8500061035156,36407.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604795932769775,1.0,0.0,0.0,3.630915641784668,3.630939722061157,8.796818633527437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.18896484375,0.0,1515.072998046875,1895.4371337890625,0.0,3033.503173828125,0.9012803435325624,1.0,0.0,3.0,1.0,0.0
12249840,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.7166035175323486,0.2731068432331085,0.2512073218822479,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.8051557540893555,0.3931935727596283,0.3778579533100128,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.9990000128746032,0.8366512656211853,0.5364148616790771,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.7222458124160767,0.2800938189029693,0.2711628377437591,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.584549605846405,0.1481536328792572,0.695084810256958,284.6194152832031,284.95001220703125,295.78985595703125,287.4096069335937,295.9820861816406,296.9668273925781,284.6152038574219,1.0,0.5351476669311523,0.8905205130577087,0.8905205130577087,0.2000000029802322,1.0,-2.559194564819336,2.164803028106689,0.3943915367126465,1.5849319696426392,0.8900451064109802,0.8900451064109802,0.0,184.1540679931641,160.0,29539.98828125,0.0,1758.60595703125,1.0,281.5420837402344,283.4870300292969,290.3052673339844,292.2461853027344,293.1499938964844,293.1499938964844,281.8500061035156,36407.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604795932769775,1.0,0.0,0.0,3.630915641784668,3.630939722061157,8.796818633527437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.18896484375,0.0,1515.072998046875,1895.4371337890625,0.0,3033.503173828125,0.9012803435325624,1.0,0.0,3.0,1.0,0.0
12249900,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7171972393989563,0.2716304957866668,0.2496591806411743,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8059405088424683,0.3910816311836242,0.3756338357925415,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9990000128746032,0.8339947462081909,0.5317383408546448,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7227820754051208,0.2784921526908874,0.2694385945796966,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.5842193961143494,0.1467593312263488,0.6880354285240173,284.7193298339844,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.96435546875,284.72760009765625,1.0,0.5310376882553101,1.0,1.0,0.0,1.0,-2.5385115146636963,2.538486957550049,2.4616254449938424e-05,1.961874961853028,0.8894410729408264,0.8894410729408264,0.0,181.26028442382807,160.0,28258.583984375,0.0,1718.2449951171875,1.0,281.7981872558594,283.6434936523437,290.2256164550781,292.0184326171875,293.1499938964844,293.1499938964844,281.8500061035156,36373.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399690985679626,1.0,0.0,0.0,3.623588800430298,3.623612642288208,8.761351750763424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.10791015625,0.0,1506.75537109375,1895.4371337890625,0.0,2841.42626953125,0.8996679782867432,1.0,0.0,3.0,1.0,0.0
12249960,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7183904051780701,0.2704277336597442,0.2483877390623092,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.807346761226654,0.3892534673213959,0.3737036287784576,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.9990000128746032,0.8324719071388245,0.5262870788574219,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7238503694534302,0.2771090567111969,0.2679445147514343,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.5844539999961853,0.145532414317131,0.6816774010658264,284.76043701171875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9637756347656,284.7606201171875,1.0,0.5263845920562744,1.0,1.0,0.0,1.0,-2.5186805725097656,2.5186755657196045,5.103168405184988e-06,1.9465899467468264,0.8886377811431885,0.8886377811431885,0.0,177.76904296875,148.0,27972.388671875,0.0,1675.3499755859375,1.0,281.8415222167969,283.6873779296875,290.2261047363281,292.0267944335937,293.1499938964844,293.1499938964844,282.1499938964844,36318.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244400024414062,1.0,0.0,0.0,3.618209600448608,3.618233442306519,8.735358960620943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.6162109375,0.0,1500.4510498046875,1895.4371337890625,0.0,2696.7509765625,0.8984048366546631,1.0,0.0,3.0,1.0,0.0
