time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7227489948272705,0.2686392068862915,0.2463371306657791,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8123190402984619,0.3862572014331817,0.3704004883766174,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.8322811126708984,0.5120118856430054,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7278673052787781,0.2748588025569916,0.2653807401657104,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5870625972747803,0.1435692906379699,0.6707746386528015,284.958251953125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9675598144531,284.9584045410156,1.0,0.5159695148468018,1.0,1.0,0.0,1.0,-2.4789164066314697,2.4789113998413086,4.943054591421969e-06,1.9158762693405151,0.8904107213020325,0.8904107213020325,0.0,169.18821716308594,151.0,26896.7265625,0.0,1584.41748046875,1.0,282.1414794921875,283.9186096191406,290.2201232910156,291.9372253417969,293.1499938964844,293.1499938964844,282.45001220703125,36099.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932943105697632,1.0,0.0,0.0,3.613769292831421,3.613792896270752,8.713931265447172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8330078125,0.0,1493.96728515625,1895.4371337890625,0.0,2410.281982421875,0.8972664475440979,1.0,0.0,3.0,1.0,0.0
12250080,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7227489948272705,0.2686392068862915,0.2463371306657791,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8123190402984619,0.3862572014331817,0.3704004883766174,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.8322811126708984,0.5120118856430054,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7278673052787781,0.2748588025569916,0.2653807401657104,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5870625972747803,0.1435692906379699,0.6707746386528015,284.958251953125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9675598144531,284.9584045410156,1.0,0.5159695148468018,1.0,1.0,0.0,1.0,-2.4789164066314697,2.4789113998413086,4.943054591421969e-06,1.9158762693405151,0.8904107213020325,0.8904107213020325,0.0,169.18821716308594,151.0,26896.7265625,0.0,1584.41748046875,1.0,282.1414794921875,283.9186096191406,290.2201232910156,291.9372253417969,293.1499938964844,293.1499938964844,282.45001220703125,36099.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932943105697632,1.0,0.0,0.0,3.613769292831421,3.613792896270752,8.713931265447172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8330078125,0.0,1493.96728515625,1895.4371337890625,0.0,2410.281982421875,0.8972664475440979,1.0,0.0,3.0,1.0,0.0
12250140,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7252520322799683,0.2673406302928924,0.2449284493923187,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8149177432060242,0.3838372230529785,0.3678415417671203,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9990000128746032,0.8341557383537292,0.5034509301185608,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7299901247024536,0.273054301738739,0.2634207308292389,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.588246762752533,0.1421218365430832,0.6629841923713684,285.1615905761719,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9760131835937,285.16229248046875,1.0,0.5097548365592957,1.0,1.0,0.0,1.0,-2.4521334171295166,2.4521286487579346,4.836641437577782e-06,1.895037651062012,0.8949152231216431,0.8949152231216431,0.0,164.0470733642578,154.0,25955.21484375,0.0,1527.2686767578125,1.0,282.44146728515625,284.1534118652344,290.2294311523437,291.88531494140625,293.1499938964844,293.1499938964844,282.75,35835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699394226074219,1.0,0.0,0.0,3.619089126586914,3.619112968444824,8.739606300878222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9619140625,0.0,1497.8302001953125,1895.4371337890625,0.0,2200.30029296875,0.8982738256454468,1.0,0.0,3.0,1.0,0.0
12250200,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7252520322799683,0.2673406302928924,0.2449284493923187,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8149177432060242,0.3838372230529785,0.3678415417671203,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9990000128746032,0.8341557383537292,0.5034509301185608,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7299901247024536,0.273054301738739,0.2634207308292389,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.588246762752533,0.1421218365430832,0.6629841923713684,285.1615905761719,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9760131835937,285.16229248046875,1.0,0.5097548365592957,1.0,1.0,0.0,1.0,-2.4521334171295166,2.4521286487579346,4.836641437577782e-06,1.895037651062012,0.8949152231216431,0.8949152231216431,0.0,164.0470733642578,154.0,25955.21484375,0.0,1527.2686767578125,1.0,282.44146728515625,284.1534118652344,290.2294311523437,291.88531494140625,293.1499938964844,293.1499938964844,282.75,35835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699394226074219,1.0,0.0,0.0,3.619089126586914,3.619112968444824,8.739606300878222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9619140625,0.0,1497.8302001953125,1895.4371337890625,0.0,2200.30029296875,0.8982738256454468,1.0,0.0,3.0,1.0,0.0
12250260,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7260557413101196,0.2663268744945526,0.2438855320215225,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.8154726028442383,0.381763607263565,0.3657460510730743,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.9990000128746032,0.835904598236084,0.4995161592960357,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7304187417030334,0.27154341340065,0.2618604302406311,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.5880038142204285,0.1409442722797393,0.6571035981178284,285.3706359863281,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9861145019531,285.3714904785156,1.0,0.5061509013175964,1.0,1.0,0.0,1.0,-2.43468976020813,2.434684991836548,4.768143753608456e-06,1.881554365158081,0.9022529125213624,0.9022529125213624,0.0,161.54852294921875,157.0,25117.62109375,0.0,1494.1507568359375,1.0,282.7415771484375,284.3908996582031,290.2313232421875,291.8378295898437,293.1499938964844,293.1499938964844,282.45001220703125,35550.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523547410964966,1.0,0.0,0.0,3.635051965713501,3.635075807571411,8.816871854833153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.970703125,0.0,1513.2523193359375,1895.4371337890625,0.0,2045.8572998046875,0.901644766330719,1.0,0.0,3.0,1.0,0.0
12250320,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7260557413101196,0.2663268744945526,0.2438855320215225,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.8154726028442383,0.381763607263565,0.3657460510730743,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.9990000128746032,0.835904598236084,0.4995161592960357,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7304187417030334,0.27154341340065,0.2618604302406311,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.5880038142204285,0.1409442722797393,0.6571035981178284,285.3706359863281,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9861145019531,285.3714904785156,1.0,0.5061509013175964,1.0,1.0,0.0,1.0,-2.43468976020813,2.434684991836548,4.768143753608456e-06,1.881554365158081,0.9022529125213624,0.9022529125213624,0.0,161.54852294921875,157.0,25117.62109375,0.0,1494.1507568359375,1.0,282.7415771484375,284.3908996582031,290.2313232421875,291.8378295898437,293.1499938964844,293.1499938964844,282.45001220703125,35550.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523547410964966,1.0,0.0,0.0,3.635051965713501,3.635075807571411,8.816871854833153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.970703125,0.0,1513.2523193359375,1895.4371337890625,0.0,2045.8572998046875,0.901644766330719,1.0,0.0,3.0,1.0,0.0
12250380,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7242577075958252,0.263808399438858,0.2421321123838424,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8132745027542114,0.3782750368118286,0.3629637062549591,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9990000128746032,0.8334915637969971,0.4999100565910339,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.728492021560669,0.2689824402332306,0.2598301768302917,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.5854267477989197,0.1391664445400238,0.6502618789672852,285.1312561035156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9892272949219,285.12762451171875,1.0,0.5041822195053101,1.0,1.0,0.0,1.0,-2.4190587997436523,2.4190542697906494,4.707414063886972e-06,1.869590282440185,0.9028189182281494,0.9028189182281494,0.0,161.2438507080078,160.0,25459.90625,0.0,1472.785400390625,1.0,282.4578552246094,284.13067626953125,290.3460998535156,292.0528259277344,293.1499938964844,293.1499938964844,282.1499938964844,35695.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771975040435791,1.0,0.0,0.0,3.647573709487915,3.647597789764404,8.877720460986893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.03515625,0.0,1528.1944580078125,1895.4371337890625,0.0,2218.39697265625,0.9045077562332152,1.0,0.0,3.0,1.0,0.0
12250440,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7242577075958252,0.263808399438858,0.2421321123838424,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8132745027542114,0.3782750368118286,0.3629637062549591,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9990000128746032,0.8334915637969971,0.4999100565910339,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.728492021560669,0.2689824402332306,0.2598301768302917,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.5854267477989197,0.1391664445400238,0.6502618789672852,285.1312561035156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9892272949219,285.12762451171875,1.0,0.5041822195053101,1.0,1.0,0.0,1.0,-2.4190587997436523,2.4190542697906494,4.707414063886972e-06,1.869590282440185,0.9028189182281494,0.9028189182281494,0.0,161.2438507080078,160.0,25459.90625,0.0,1472.785400390625,1.0,282.4578552246094,284.13067626953125,290.3460998535156,292.0528259277344,293.1499938964844,293.1499938964844,282.1499938964844,35695.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771975040435791,1.0,0.0,0.0,3.647573709487915,3.647597789764404,8.877720460986893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.03515625,0.0,1528.1944580078125,1895.4371337890625,0.0,2218.39697265625,0.9045077562332152,1.0,0.0,3.0,1.0,0.0
12250500,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7220988273620605,0.2619563341140747,0.2406841963529586,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8108947277069092,0.3759386539459228,0.3609938025474548,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.8303850293159485,0.5017060041427612,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.726414144039154,0.2672198116779327,0.2583611905574798,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5828983783721924,0.1379393935203552,0.6454581618309021,284.9465026855469,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9872436523437,284.9311828613281,1.0,0.5034915208816528,1.0,1.0,0.0,1.0,-2.409576416015625,2.409571647644043,4.67072914034361e-06,1.8623108863830569,0.901021122932434,0.901021122932434,0.0,161.82415771484375,160.0,25880.728515625,0.0,1463.0731201171875,1.0,282.20123291015625,283.9183349609375,290.380859375,292.1840515136719,293.1499938964844,293.1499938964844,282.1499938964844,35835.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862308621406555,1.0,0.0,0.0,3.650336503982544,3.650360584259033,8.891174161362869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.927734375,0.0,1532.315185546875,1895.4371337890625,0.0,2346.260009765625,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
12250560,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7192440629005432,0.259840726852417,0.238914355635643,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8077670335769653,0.3733038306236267,0.3586654663085937,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8261774778366089,0.5043261051177979,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7237071394920349,0.2652040719985962,0.2566002905368805,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5796146392822266,0.1365024447441101,0.6396581530570984,284.8663330078125,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.983154296875,284.8625793457031,1.0,0.5028882026672363,1.0,1.0,0.0,1.0,-2.398719072341919,2.398714542388916,4.628883289115038e-06,1.853962779045105,0.8995996117591858,0.8995996117591858,0.0,162.77195739746094,163.0,25757.17578125,0.0,1453.1795654296875,1.0,282.1581420898437,283.8494873046875,290.3338928222656,292.09088134765625,293.1499938964844,293.1499938964844,282.45001220703125,35971.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932690978050232,1.0,0.0,0.0,3.6496877670288086,3.649711608886719,8.888013667274208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.517578125,0.0,1532.6046142578125,1895.4371337890625,0.0,2410.052490234375,0.9051604866981506,1.0,0.0,3.0,1.0,0.0
12250620,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7139670252799988,0.2568943798542022,0.2359837740659713,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8017063736915588,0.3691887855529785,0.3545227944850921,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.8190988898277283,0.5096410512924194,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7184986472129822,0.2620021402835846,0.2534110844135284,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5729400515556335,0.1339235305786132,0.6280447840690613,285.0534973144531,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9784851074219,285.05438232421875,1.0,0.5020018815994263,1.0,1.0,0.0,1.0,-2.3788187503814697,2.378814220428467,4.552507107291604e-06,1.8385608196258545,0.9024797677993774,0.9024797677993774,0.0,164.7827606201172,166.0,24909.23828125,0.0,1436.32080078125,1.0,282.44219970703125,284.0693359375,290.1596069335937,291.795166015625,293.1499938964844,293.1499938964844,282.1499938964844,35857.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748902440071106,1.0,0.0,0.0,3.65401291847229,3.6540367603302,8.909091775421984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.6181640625,0.0,1536.5667724609375,1895.4371337890625,0.0,2244.385986328125,0.9060856103897096,1.0,0.0,3.0,1.0,0.0
12250680,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7139670252799988,0.2568943798542022,0.2359837740659713,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8017063736915588,0.3691887855529785,0.3545227944850921,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.8190988898277283,0.5096410512924194,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7184986472129822,0.2620021402835846,0.2534110844135284,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5729400515556335,0.1339235305786132,0.6280447840690613,285.0534973144531,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9784851074219,285.05438232421875,1.0,0.5020018815994263,1.0,1.0,0.0,1.0,-2.3788187503814697,2.378814220428467,4.552507107291604e-06,1.8385608196258545,0.9024797677993774,0.9024797677993774,0.0,164.7827606201172,166.0,24909.23828125,0.0,1436.32080078125,1.0,282.44219970703125,284.0693359375,290.1596069335937,291.795166015625,293.1499938964844,293.1499938964844,282.1499938964844,35857.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748902440071106,1.0,0.0,0.0,3.65401291847229,3.6540367603302,8.909091775421984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.6181640625,0.0,1536.5667724609375,1895.4371337890625,0.0,2244.385986328125,0.9060856103897096,1.0,0.0,3.0,1.0,0.0
12250740,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.708559513092041,0.0,0.2333286553621292,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.7956551313400269,0.0,0.3506578505039215,296.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.9990000128746032,0.0,0.5153440237045288,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.7131769061088562,0.0,0.2504429817199707,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.566143274307251,0.0,0.6167652606964111,284.8151550292969,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725646972656,284.81158447265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.360724449157715,2.360719919204712,4.483809334487887e-06,1.824651122093201,0.0,0.0,0.0,167.0830535888672,60.0,25209.609375,0.0,1423.0487060546875,0.0,282.15777587890625,283.811767578125,290.2178955078125,291.9181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36080.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652277946472168,3.652302026748657,8.900634043129685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.31005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.708559513092041,0.0,0.2333286553621292,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.7956551313400269,0.0,0.3506578505039215,296.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.9990000128746032,0.0,0.5153440237045288,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.7131769061088562,0.0,0.2504429817199707,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.566143274307251,0.0,0.6167652606964111,284.8151550292969,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725646972656,284.81158447265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.360724449157715,2.360719919204712,4.483809334487887e-06,1.824651122093201,0.0,0.0,0.0,167.0830535888672,60.0,25209.609375,0.0,1423.0487060546875,0.0,282.15777587890625,283.811767578125,290.2178955078125,291.9181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36080.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652277946472168,3.652302026748657,8.900634043129685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.31005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.3563053011894226,0.0,0.0009294869378209,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.3563053011894226,0.0,0.0009787968592718,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.3563053011894226,0.0,0.0007229367620311,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.3563053011894226,0.0,0.0009787946473807,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0046429424546658,284.89630126953125,294.1499938964844,295.3232421875,287.1862487792969,295.3392944335937,296.8529663085937,284.0516662597656,0.0,0.0,0.801024317741394,0.801024317741394,0.1989756524562835,1.0,-0.0099054556339979,0.0099685974419116,-6.314201891655102e-05,-0.0124576017260551,0.0,0.0,0.0,-0.0520761795341968,60.0,1537.995361328125,0.0,-6.689626388833858e-06,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,3.410212229937315e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5541184658629522e-11,1.554182130214521e-11,2.8614430628197816e-17,4.3941533744984435e-10,4.394148656050589e-10,4.604839560606432e-16,0.0,0.0,-0.0,0.0,0.0,1.2134624556348985e-19,2.7590803719150188e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0009233343880623,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.001355750253424,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0009660271462053,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0009896273259073,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.002611793577671,284.8925476074219,294.1499938964844,295.2962646484375,287.172607421875,295.3367919921875,296.6897277832031,283.619384765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080516170710325,0.0082708019763231,-0.0002191845269408,-0.0133348796516656,0.0,0.0,0.0,-0.0429341904819011,60.0,606.8975830078125,-0.0,-4.603809884429211e-06,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69647106506291e-29,1.146194937837081e-28,1.3142015087249666e-31,4.973633536850667e-18,4.970076246626383e-18,3.55746632328189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.0001197022938868,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0001372983097098,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001347082434222,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.000126560073113,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0005392614984884,284.88970947265625,294.1499938964844,295.2694702148437,287.1585693359375,295.3353271484375,296.4921264648437,283.4636535644531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012692778836935,0.0031419100705534,-0.0018726321868598,-0.0164926536381244,0.0,0.0,0.0,-0.0087503446266055,60.0,239.50721740722656,-0.0,-1.0983963960597977e-07,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8951440691221688e-39,-2.542859251794708e-39,-5.825660144691492e-40,-1.0617609563373967e-20,-8.603854517984962e-21,-2.013754439543832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,9.59802564466372e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.000101361038105,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.572070899186656e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001010849009617,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0004779294540639,284.8886108398437,294.1499938964844,295.2427673339844,287.14410400390625,295.3345642089844,296.3047180175781,283.4210205078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226655285805,0.0008187657804228,0.0002038997481577,-0.018540896475315,0.0,0.0,0.0,-0.0084109706804156,60.0,92.6669921875,-0.0,-7.1306658355752e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.157657656113137e-21,3.675585937608615e-21,3.4820717185045216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,9.53051567194052e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001003644574666,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,7.413874845951796e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0001003610959742,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0004760476294904,284.8874816894531,294.1499938964844,295.21612548828125,287.1292419433594,295.3336181640625,296.14288330078125,283.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,3.643754098447971e-08,0.0010154277551919,-0.0191819965839386,0.0,0.0,0.0,-0.008621884509921,60.0,38.74127960205078,-0.0,-7.032920734673098e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.294285436645736e-21,3.648259896825955e-21,3.646025539819781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.525450150249526e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,0.0001003079669317,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,7.408768578898162e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001003076104097,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0004758111026603,284.88629150390625,294.1499938964844,295.1895446777344,287.11395263671875,295.3324279785156,296.0024719238281,283.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949460044503,60.0,19.302112579345703,-0.0,-7.025456483233938e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295842054849242e-21,3.64794768461233e-21,3.647894774133695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.519015293335542e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001002401186269,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.403734343824908e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001002398421405,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004754900874104,284.8836669921875,294.1499938964844,295.13653564453125,287.0822448730469,295.32940673828125,295.77215576171875,283.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.594831466674805,-0.0,-7.01593734220296e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295879213353321e-21,3.647939606676661e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.519015293335542e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001002401186269,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.403734343824908e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001002398421405,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004754900874104,284.8836669921875,294.1499938964844,295.13653564453125,287.0822448730469,295.32940673828125,295.77215576171875,283.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.594831466674805,-0.0,-7.01593734220296e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295879213353321e-21,3.647939606676661e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.515360579825938e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001002016288111,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.400890899589285e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001002013523248,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0004753076063934,284.8807373046875,294.1499938964844,295.0837097167969,287.0491027832031,295.3254699707031,295.59185791015625,283.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.256460189819336,-0.0,-7.010521585470998e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.515360579825938e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001002016288111,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.400890899589285e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001002013523248,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0004753076063934,284.8807373046875,294.1499938964844,295.0837097167969,287.0491027832031,295.3254699707031,295.59185791015625,283.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.256460189819336,-0.0,-7.010521585470998e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.514032717561348e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001001876444206,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.399857713608071e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001001873752102,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0004752413369715,284.8775634765625,294.1499938964844,295.03106689453125,287.01470947265625,295.3206481933594,295.4467468261719,283.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.011056900024414,-0.0,-7.008536329067283e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.514032717561348e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001001876444206,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.399857713608071e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001001873752102,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0004752413369715,284.8775634765625,294.1499938964844,295.03106689453125,287.01470947265625,295.3206481933594,295.4467468261719,283.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.011056900024414,-0.0,-7.008536329067283e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.514596604276448e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,0.0001001935743261,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,7.400295726256445e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0001001933051156,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004752695385832,284.8741455078125,294.1499938964844,294.9785461425781,286.9791259765625,295.3149719238281,295.32672119140625,283.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274931043386,60.0,7.915053844451904,-0.0,-7.009338531815956e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.514596604276448e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,0.0001001935743261,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,7.400295726256445e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0001001933051156,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004752695385832,284.8741455078125,294.1499938964844,294.9785461425781,286.9791259765625,295.3149719238281,295.32672119140625,283.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274931043386,60.0,7.915053844451904,-0.0,-7.009338531815956e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.515452256891876e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001002025819616,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.400960748782381e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0001002023200271,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0004753122921101,284.87237548828125,294.1499938964844,294.95233154296875,286.9609375,295.3117980957031,295.2738952636719,283.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.877448081970215,-0.0,-7.010584113231745e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.516615682514384e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001002148419502,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,7.401865877909586e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0001002145727397,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004753704706672,284.8705139160156,294.1499938964844,294.9261474609375,286.9425048828125,295.3084411621094,295.224853515625,283.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.841724395751953,-0.0,-7.012285863083889e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.519654850009827e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0001002468416118,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.404228381346911e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001002465796773,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004755223344545,284.86669921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3011169433594,295.135986328125,283.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.7733564376831055,-0.0,-7.01673670278069e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.519654850009827e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0001002468416118,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.404228381346911e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001002465796773,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004755223344545,284.86669921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3011169433594,295.135986328125,283.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.7733564376831055,-0.0,-7.01673670278069e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.5232819148805e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001002850258373,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.407048542518169e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001002847639028,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.000475703534903,284.8627014160156,294.1499938964844,294.82159423828125,286.8666687011719,295.29296875,295.0567321777344,283.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.707697868347168,-0.0,-7.022056536243326e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.5232819148805e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001002850258373,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.407048542518169e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001002847639028,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.000475703534903,284.8627014160156,294.1499938964844,294.82159423828125,286.8666687011719,295.29296875,295.0567321777344,283.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.707697868347168,-0.0,-7.022056536243326e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.527075599180534e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001003249708446,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,7.40999894333072e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001003247161861,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0004758930881507,284.8585205078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2840270996094,294.98443603515625,283.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.644074440002441,-0.0,-7.027624349120742e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
