time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252120,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.527075599180534e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001003249708446,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,7.40999894333072e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001003247161861,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0004758930881507,284.8585205078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2840270996094,294.98443603515625,283.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.644074440002441,-0.0,-7.027624349120742e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.530643001198769e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001003625366138,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.412773265969008e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0001003622892312,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0004760713782161,284.854248046875,294.1499938964844,294.7171936035156,286.78814697265625,295.2742919921875,294.91729736328125,283.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.582062244415283,-0.0,-7.032862470168767e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.530643001198769e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001003625366138,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.412773265969008e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0001003622892312,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0004760713782161,284.854248046875,294.1499938964844,294.7171936035156,286.78814697265625,295.2742919921875,294.91729736328125,283.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.582062244415283,-0.0,-7.032862470168767e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,9.532231342745944e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0001003792640403,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.414007995976135e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0001003790093818,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004761507152579,284.85205078125,294.1499938964844,294.69110107421875,286.7682189941406,295.2691345214844,294.8852233886719,283.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.551543712615967,-0.0,-7.035193050342059e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.533637785352768e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001003940633381,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.415101572405547e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001003938159556,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0004762209719046,284.8498229980469,294.1499938964844,294.6649780273437,286.7481994628906,295.2637939453125,294.8539733886719,283.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.521291732788086,-0.0,-7.037255045361236e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.53577909967862e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001004166115308,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,7.416766311507672e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001004163641482,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004763280157931,284.84527587890625,294.1499938964844,294.6127319335937,286.7079467773437,295.2525329589844,294.7934875488281,283.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.461433410644531,-0.0,-7.040390670454144e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.53577909967862e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001004166115308,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,7.416766311507672e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001004163641482,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004763280157931,284.84527587890625,294.1499938964844,294.6127319335937,286.7079467773437,295.2525329589844,294.7934875488281,283.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.461433410644531,-0.0,-7.040390670454144e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.536882134852932e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0001004282239591,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,7.417623419314623e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0001004279838525,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004763831675518,284.8406677246094,294.1499938964844,294.5604248046875,286.66748046875,295.24053955078125,294.73516845703125,283.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.402231693267822,-0.0,-7.04199365486602e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.536882134852932e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0001004282239591,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,7.417623419314623e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0001004279838525,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004763831675518,284.8406677246094,294.1499938964844,294.5604248046875,286.66748046875,295.24053955078125,294.73516845703125,283.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.402231693267822,-0.0,-7.04199365486602e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,9.536880679661408e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0001004282094072,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.4176219641231e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0001004279693006,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0004763831384479,284.8359680175781,294.1499938964844,294.50799560546875,286.626953125,295.22784423828125,294.678466796875,284.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.343512058258057,-0.0,-7.04196523315659e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,9.536880679661408e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0001004282094072,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.4176219641231e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0001004279693006,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0004763831384479,284.8359680175781,294.1499938964844,294.50799560546875,286.626953125,295.22784423828125,294.678466796875,284.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.343512058258057,-0.0,-7.04196523315659e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.535846038488673e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001004173100227,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,7.41681651561521e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001004170699161,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0004763315082527,284.8311767578125,294.1499938964844,294.4554748535156,286.58648681640625,295.21441650390625,294.6230163574219,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.285195350646973,-0.0,-7.040411986736217e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.535846038488673e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001004173100227,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,7.41681651561521e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001004170699161,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0004763315082527,284.8311767578125,294.1499938964844,294.4554748535156,286.58648681640625,295.21441650390625,294.6230163574219,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.285195350646973,-0.0,-7.040411986736217e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.535003482596947e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001004084333544,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.416160951834172e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0001004082005238,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0004762894241139,284.82879638671875,294.1499938964844,294.4291687011719,286.5662841796875,295.2074279785156,294.5956420898437,284.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.256194114685059,-0.0,-7.039155036636657e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.533994307275862e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0001003978031803,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,7.415375876007602e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001003975703497,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004762390453834,284.82635498046875,294.1499938964844,294.4028015136719,286.546142578125,295.20025634765625,294.5684814453125,284.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460895836353,60.0,7.227313995361328,-0.0,-7.03765294929326e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.531635441817345e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.000100372963061,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.413540151901543e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,0.0001003727302304,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0004761212621815,284.8215026855469,294.1499938964844,294.3499450683594,286.506103515625,295.1854553222656,294.5145874023437,284.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.169992923736572,-0.0,-7.03414571034955e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.531635441817345e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.000100372963061,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.413540151901543e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,0.0001003727302304,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0004761212621815,284.8215026855469,294.1499938964844,294.3499450683594,286.506103515625,295.1854553222656,294.5145874023437,284.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.169992923736572,-0.0,-7.03414571034955e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.528910595690832e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0001003442666842,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.411420665448532e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0001003440411295,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0004759852017741,284.81658935546875,294.1499938964844,294.2969055175781,286.4664306640625,295.169921875,294.4612121582031,284.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.113325119018555,-0.0,-7.030100590554866e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.528910595690832e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0001003442666842,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.411420665448532e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0001003440411295,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0004759852017741,284.81658935546875,294.1499938964844,294.2969055175781,286.4664306640625,295.169921875,294.4612121582031,284.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.113325119018555,-0.0,-7.030100590554866e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.525887435302138e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001003124270937,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,7.409068348351866e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.000100312201539,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0004758342402055,284.8116760253906,294.1499938964844,294.24365234375,286.42724609375,295.1537475585937,294.4081115722656,284.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.057304859161377,-0.0,-7.025616355349484e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.525887435302138e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001003124270937,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,7.409068348351866e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.000100312201539,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0004758342402055,284.8116760253906,294.1499938964844,294.24365234375,286.42724609375,295.1537475585937,294.4081115722656,284.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.057304859161377,-0.0,-7.025616355349484e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.52263653744012e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0001002781937131,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,7.406539953080937e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,0.0001002779681584,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004756718990392,284.8067321777344,294.1499938964844,294.19012451171875,286.3887023925781,295.13690185546875,294.3551940917969,284.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.00191068649292,-0.0,-7.020798165058295e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.52263653744012e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0001002781937131,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,7.406539953080937e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,0.0001002779681584,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004756718990392,284.8067321777344,294.1499938964844,294.19012451171875,286.3887023925781,295.13690185546875,294.3551940917969,284.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.00191068649292,-0.0,-7.020798165058295e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.520946332486346e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0001002603894448,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.405225187540054e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001002601711661,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004755874979309,284.80426025390625,294.1499938964844,294.16326904296875,286.3696594238281,295.12823486328125,294.3287658691406,284.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.974441051483154,-0.0,-7.018294212457479e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.519222658127546e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001002422359306,299.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,7.403883500955999e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0001002420176519,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004755014088004,284.8017883300781,294.1499938964844,294.1363525390625,286.350830078125,295.1194152832031,294.3023376464844,284.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.947118282318115,-0.0,-7.01574123240789e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.515692363493145e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001002050557872,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.401137554552406e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001002048447844,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004753250977955,284.7968444824219,294.1499938964844,294.082275390625,286.3138122558594,295.10125732421875,294.2494812011719,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.892892837524414,-0.0,-7.010515190586375e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.515692363493145e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001002050557872,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.401137554552406e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001002048447844,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004753250977955,284.7968444824219,294.1499938964844,294.082275390625,286.3138122558594,295.10125732421875,294.2494812011719,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.892892837524414,-0.0,-7.010515190586375e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,9.51206893660128e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001001669006654,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,7.398318848572671e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0001001666896627,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,0.0004751441592816,284.7919006347656,294.1499938964844,294.0278625488281,286.2777099609375,295.0824890136719,294.1965637207031,284.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.839189052581787,-0.0,-7.005154856187802e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,9.51206893660128e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001001669006654,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,7.398318848572671e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0001001666896627,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,0.0004751441592816,284.7919006347656,294.1499938964844,294.0278625488281,286.2777099609375,295.0824890136719,294.1965637207031,284.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.839189052581787,-0.0,-7.005154856187802e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.508348011877388e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001001277196337,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,7.395424472633749e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0001001275086309,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004749583604279,284.7869567871094,294.1499938964844,293.9730834960937,286.2426452636719,295.06304931640625,294.1434936523437,284.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.785946369171143,-0.0,-6.99965312378481e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.508348011877388e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001001277196337,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,7.395424472633749e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0001001275086309,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004749583604279,284.7869567871094,294.1499938964844,293.9730834960937,286.2426452636719,295.06304931640625,294.1434936523437,284.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.785946369171143,-0.0,-6.99965312378481e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.504500485491008e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001000871998257,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.392431143671274e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.000100086988823,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0004747661878354,284.78204345703125,294.1499938964844,293.9179382324219,286.208740234375,295.0429992675781,294.0902099609375,284.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.73308801651001,-0.0,-6.993967360813258e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.504500485491008e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001000871998257,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.392431143671274e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.000100086988823,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0004747661878354,284.78204345703125,294.1499938964844,293.9179382324219,286.208740234375,295.0429992675781,294.0902099609375,284.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.73308801651001,-0.0,-6.993967360813258e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.502514876658096e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.0001000662814476,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.390886457869783e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001000660777208,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0004746670019812,284.77960205078125,294.1499938964844,293.8902282714844,286.1922302246094,295.0327453613281,294.0635070800781,284.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.70677661895752,-0.0,-6.991033529857307e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.500477608526126e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001000448246486,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,7.389301026705652e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0001000446209218,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.00047456525499,284.77716064453125,294.1499938964844,293.8623962402344,286.1760559082031,295.0223083496094,294.0367431640625,284.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.680527210235596,-0.0,-6.988025091914096e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.496218990534544e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.999997564591467e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,7.385988283203915e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.999977919505908e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004743525933008,284.7723083496094,294.1499938964844,293.8064270019531,286.1447448730469,295.0010070800781,293.9830322265625,284.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.628162860870361,-0.0,-6.981740341416298e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.496218990534544e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.999997564591467e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,7.385988283203915e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.999977919505908e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004743525933008,284.7723083496094,294.1499938964844,293.8064270019531,286.1447448730469,295.0010070800781,293.9830322265625,284.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.628162860870361,-0.0,-6.981740341416298e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,9.49166642385535e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.995203436119482e-05,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.382447074633092e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.995183791033924e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0004741252341773,284.7674865722656,294.1499938964844,293.75,286.1148376464844,294.9790954589844,293.9290466308594,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.575903415679932,-0.0,-6.975027133648838e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,9.49166642385535e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.995203436119482e-05,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.382447074633092e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.995183791033924e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0004741252341773,284.7674865722656,294.1499938964844,293.75,286.1148376464844,294.9790954589844,293.9290466308594,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.575903415679932,-0.0,-6.975027133648838e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
