time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.487306670052932e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.990612306864932e-05,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,7.379055750789121e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.990592661779374e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004739075084216,284.7626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9565734863281,293.87481689453125,284.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.52385950088501,-0.0,-6.968599564061152e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.487306670052932e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.990612306864932e-05,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,7.379055750789121e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.990592661779374e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004739075084216,284.7626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9565734863281,293.87481689453125,284.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.52385950088501,-0.0,-6.968599564061152e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.483614849159494e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.986724035115913e-05,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,7.376183930318803e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.986705117626116e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004737231065519,284.7579345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9334411621094,293.8202819824219,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.472579956054688,-0.0,-6.963156096162494e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.483614849159494e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.986724035115913e-05,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,7.376183930318803e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.986705117626116e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004737231065519,284.7579345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9334411621094,293.8202819824219,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.472579956054688,-0.0,-6.963156096162494e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.481998131377622e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.985021461034194e-05,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,7.37492591724731e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.985001815948635e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.0004736423725262,284.7555847167969,294.1499938964844,293.6083374023437,286.0434875488281,294.9216613769531,293.7929382324219,284.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.447274684906006,-0.0,-6.960772225284019e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,9.480526205152272e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.983471682062373e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.373780681518838e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.983452036976814e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0004735688562504,284.75323486328125,294.1499938964844,293.5799865722656,286.029541015625,294.90972900390625,293.7655334472656,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.422183990478516,-0.0,-6.958600806683536e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.478002175455912e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.980813774745911e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,7.371817628154531e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.980794857256114e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004734428366646,284.7485656738281,294.1499938964844,293.5233459472656,286.0019836425781,294.88543701171875,293.7105407714844,284.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.372619152069092,-0.0,-6.954876852205416e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.478002175455912e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.980813774745911e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,7.371817628154531e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.980794857256114e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004734428366646,284.7485656738281,294.1499938964844,293.5233459472656,286.0019836425781,294.88543701171875,293.7105407714844,284.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.372619152069092,-0.0,-6.954876852205416e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.47602020460181e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.978726302506402e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,7.370275852736086e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.978707385016604e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.000473343883641,284.74395751953125,294.1499938964844,293.4666748046875,285.97479248046875,294.86053466796875,293.6553649902344,284.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.323832035064697,-0.0,-6.95194870559135e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.47602020460181e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.978726302506402e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,7.370275852736086e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.978707385016604e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.000473343883641,284.74395751953125,294.1499938964844,293.4666748046875,285.97479248046875,294.86053466796875,293.6553649902344,284.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.323832035064697,-0.0,-6.95194870559135e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,9.474559919908644e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.977188165066764e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,7.36913934815675e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.977169975172728e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004732709785457,284.7394104003906,294.1499938964844,293.4100036621094,285.9479675292969,294.8351135253906,293.5999450683594,284.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.275774955749512,-0.0,-6.949786524046432e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,9.474559919908644e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.977188165066764e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,7.36913934815675e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.977169975172728e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004732709785457,284.7394104003906,294.1499938964844,293.4100036621094,285.9479675292969,294.8351135253906,293.5999450683594,284.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.275774955749512,-0.0,-6.949786524046432e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.473598038312048e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.97617535176687e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.368390652118251e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.976157161872834e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004732229572255,284.7348937988281,294.1499938964844,293.35333251953125,285.9214782714844,294.8091125488281,293.5443420410156,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.228397369384766,-0.0,-6.948356201519347e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.473598038312048e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.97617535176687e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.368390652118251e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.976157161872834e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004732229572255,284.7348937988281,294.1499938964844,293.35333251953125,285.9214782714844,294.8091125488281,293.5443420410156,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.228397369384766,-0.0,-6.948356201519347e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.473293903283776e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,9.975854482036084e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,7.36815418349579e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.975836292142048e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.0,0.0,0.000473207765026,284.732666015625,294.1499938964844,293.32501220703125,285.9083557128906,294.7958984375,293.5164489746094,284.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.2049560546875,-0.0,-6.947900033082989e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,9.473100362811238e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,9.975650027627124e-05,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,7.368002843577415e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.975632565328851e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004731981025543,284.7304382324219,294.1499938964844,293.2966613769531,285.89532470703125,294.7825622558594,293.488525390625,284.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.181664943695068,-0.0,-6.947605868390383e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.473015961702912e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.975561260944232e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,7.367936632363126e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.975543071050196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004731939116027,284.72607421875,294.1499938964844,293.239990234375,285.8694152832031,294.7554626464844,293.4325256347656,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,6.135500907897949,-0.0,-6.947463049300495e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.473015961702912e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.975561260944232e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,7.367936632363126e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.975543071050196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004731939116027,284.72607421875,294.1499938964844,293.239990234375,285.8694152832031,294.7554626464844,293.4325256347656,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,6.135500907897949,-0.0,-6.947463049300495e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.473280078964308e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.975839202525094e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,7.368141814367846e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.97582174022682e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0004732071829494,284.72174072265625,294.1499938964844,293.1833190917969,285.8437805175781,294.72784423828125,293.3763427734375,284.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.089856624603272,-0.0,-6.94783253152309e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.473280078964308e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.975839202525094e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,7.368141814367846e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.97582174022682e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0004732071829494,284.72174072265625,294.1499938964844,293.1833190917969,285.8437805175781,294.72784423828125,293.3763427734375,284.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.089856624603272,-0.0,-6.94783253152309e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.473812679061666e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.976400178857148e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,7.368555816356093e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,9.976382716558874e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004732338129542,284.71746826171875,294.1499938964844,293.1266784667969,285.8183898925781,294.69970703125,293.32000732421875,284.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.044659614562988,-0.0,-6.948594943878561e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.473812679061666e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.976400178857148e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,7.368555816356093e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,9.976382716558874e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004732338129542,284.71746826171875,294.1499938964844,293.1266784667969,285.8183898925781,294.69970703125,293.32000732421875,284.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.044659614562988,-0.0,-6.948594943878561e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.4744966190774e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.97711977106519e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.369086961261928e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.977103036362678e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.000473268009955,284.7132568359375,294.1499938964844,293.07000732421875,285.7931823730469,294.6710510253906,293.2635192871094,284.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678791065515e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,-0.0082764122635126,60.0,5.99983024597168,-0.0,-6.94958046665306e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.4744966190774e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.97711977106519e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.369086961261928e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.977103036362678e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.000473268009955,284.7132568359375,294.1499938964844,293.07000732421875,285.7931823730469,294.6710510253906,293.2635192871094,284.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678791065515e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,-0.0082764122635126,60.0,5.99983024597168,-0.0,-6.94958046665306e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.47477892623283e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.97741735773161e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.369306695181876e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.977399895433336e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0004732821253128,284.711181640625,294.1499938964844,293.0416564941406,285.7806701660156,294.6565246582031,293.2352294921875,284.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.990122702887902e-09,0.0010096229379996,-0.0173649508506059,0.0,0.0,0.0,-0.0082781193777918,60.0,5.977509021759033,-0.0,-6.949986186555179e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.474931721342728e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,9.977578156394884e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,7.369425293290988e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.977561421692371e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004732897796202,284.7091064453125,294.1499938964844,293.0133361816406,285.7681579589844,294.6418762207031,293.2069396972656,284.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991950574075645e-09,0.0010096385376527,-0.0173697378486394,0.0,0.0,0.0,-0.0082790255546569,60.0,5.955198287963867,-0.0,-6.95020077046138e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.474631224293262e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.977261652238668e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,7.369191007455811e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.977244917536154e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.0004732748202513,284.7050476074219,294.1499938964844,292.9566650390625,285.7433166503906,294.6122131347656,293.1503295898437,284.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988057243972889e-09,0.0010096052428707,-0.0173595398664474,0.0,0.0,0.0,-0.0082770958542823,60.0,5.91046142578125,-0.0,-6.949742470396816e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.474631224293262e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.977261652238668e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,7.369191007455811e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.977244917536154e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.0004732748202513,284.7050476074219,294.1499938964844,292.9566650390625,285.7433166503906,294.6122131347656,293.1503295898437,284.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988057243972889e-09,0.0010096052428707,-0.0173595398664474,0.0,0.0,0.0,-0.0082770958542823,60.0,5.91046142578125,-0.0,-6.949742470396816e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.4732349680271e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.97579118120484e-05,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,7.368104706984013e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.975774446502328e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0004732050874736,284.7010192871094,294.1499938964844,292.8999938964844,285.7185974121094,294.5820617675781,293.09381103515625,284.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,5.865353107452393,-0.0,-6.947676922663959e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.4732349680271e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.97579118120484e-05,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,7.368104706984013e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.975774446502328e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0004732050874736,284.7010192871094,294.1499938964844,292.8999938964844,285.7185974121094,294.5820617675781,293.09381103515625,284.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,5.865353107452393,-0.0,-6.947676922663959e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,9.470561053603888e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.97297465801239e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,7.366024510702118e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.97295865090564e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004730715590994,284.69708251953125,294.1499938964844,292.84332275390625,285.6940002441406,294.55145263671875,293.0374450683594,284.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.819725036621094,-0.0,-6.943738384279642e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,9.470561053603888e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.97297465801239e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,7.366024510702118e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.97295865090564e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004730715590994,284.69708251953125,294.1499938964844,292.84332275390625,285.6940002441406,294.55145263671875,293.0374450683594,284.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.819725036621094,-0.0,-6.943738384279642e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.466573828831316e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.968775702873244e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,7.362922769971192e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.968759695766494e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0004728724015876,284.6932067871094,294.1499938964844,292.7866516113281,285.66949462890625,294.5204162597656,292.9813232421875,284.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.773476123809815,-0.0,-6.937874985624148e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.466573828831316e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.968775702873244e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,7.362922769971192e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.968759695766494e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0004728724015876,284.6932067871094,294.1499938964844,292.7866516113281,285.66949462890625,294.5204162597656,292.9813232421875,284.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.773476123809815,-0.0,-6.937874985624148e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.4640941824764e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.966164361685514e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,7.360994641203433e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.966148354578765e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,0.0004727485938929,284.6913146972656,294.1499938964844,292.7583312988281,285.6572570800781,294.50469970703125,292.9533996582031,284.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.85625245466781e-09,0.0010084783425554,-0.0170143023133277,0.0,0.0,0.0,-0.0082117551937699,60.0,5.7501091957092285,-0.0,-6.934233454103379e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.461375884711742e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.963301999960096e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.35887952032499e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.963285992853343e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0004726127954199,284.6894226074219,294.1499938964844,292.7300109863281,285.6450500488281,294.4888916015625,292.9255676269531,284.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308051823711e-09,0.0010081881191581,-0.0169253889471292,0.0,0.0,0.0,-0.0081949280574917,60.0,5.726630687713623,-0.0,-6.930241625013879e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.45517749642022e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.956774010788648e-05,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,7.354058470809832e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.95675873127766e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0004723031888715,284.6856994628906,294.1499938964844,292.67333984375,285.6206359863281,294.4569396972656,292.8701477050781,284.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.679327964782715,-0.0,-6.921147388538884e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.45517749642022e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.956774010788648e-05,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,7.354058470809832e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.95675873127766e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0004723031888715,284.6856994628906,294.1499938964844,292.67333984375,285.6206359863281,294.4569396972656,292.8701477050781,284.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.679327964782715,-0.0,-6.921147388538884e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.448249329579994e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,9.949478408088908e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,7.348669169005007e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,9.949463128577918e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004719571734312,284.6820373535156,294.1499938964844,292.6166687011719,285.59625244140625,294.424560546875,292.8150939941406,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584697755445185e-09,0.0010067871771752,-0.0164962336421012,0.0,0.0,0.0,-0.0081137064844369,60.0,5.63169002532959,-0.0,-6.910992311759402e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
