time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.448249329579994e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,9.949478408088908e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,7.348669169005007e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,9.949463128577918e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004719571734312,284.6820373535156,294.1499938964844,292.6166687011719,285.59625244140625,294.424560546875,292.8150939941406,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584697755445185e-09,0.0010067871771752,-0.0164962336421012,0.0,0.0,0.0,-0.0081137064844369,60.0,5.63169002532959,-0.0,-6.910992311759402e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.44091589190066e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.941755706677212e-05,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,7.342965545831248e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.941740427166224e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0004715908726211,284.678466796875,294.1499938964844,292.5599975585937,285.5718688964844,294.39178466796875,292.7603454589844,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.583894729614258,-0.0,-6.900252458308388e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.44091589190066e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.941755706677212e-05,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,7.342965545831248e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.941740427166224e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0004715908726211,284.678466796875,294.1499938964844,292.5599975585937,285.5718688964844,294.39178466796875,292.7603454589844,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.583894729614258,-0.0,-6.900252458308388e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.433524974156172e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.93397261481732e-05,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.33721608412452e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.933958062902092e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004712217196356,284.6749572753906,294.1499938964844,292.5033264160156,285.5474548339844,294.35858154296875,292.7059020996094,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.4747358585748316e-09,0.0010052160359919,-0.016014952212572,0.0,0.0,0.0,-0.0080226212739944,60.0,5.53613805770874,-0.0,-6.889437287327382e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.433524974156172e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.93397261481732e-05,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.33721608412452e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.933958062902092e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004712217196356,284.6749572753906,294.1499938964844,292.5033264160156,285.5474548339844,294.35858154296875,292.7059020996094,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.4747358585748316e-09,0.0010052160359919,-0.016014952212572,0.0,0.0,0.0,-0.0080226212739944,60.0,5.53613805770874,-0.0,-6.889437287327382e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,9.42992774071172e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.930184751283376e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.334418478421867e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.930169471772388e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,0.0004710420616902,284.6732177734375,294.1499938964844,292.4750061035156,285.53521728515625,294.3418273925781,292.67877197265625,284.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429846877153977e-09,0.0010048322146758,-0.0158973671495914,0.0,0.0,0.0,-0.0080003682523965,60.0,5.512341499328613,-0.0,-6.88417571836908e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.426422911928968e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.926493657985702e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,7.331692177103832e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,9.926479106070474e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.00047086700215,284.6715087890625,294.1499938964844,292.4466552734375,285.5229797363281,294.32501220703125,292.6517028808594,284.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386113415857153e-09,0.0010044581722468,-0.0157828070223331,0.0,0.0,0.0,-0.0079786870628595,60.0,5.488615989685059,-0.0,-6.879051994701514e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.419949492439628e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.919676085701212e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,7.326656486839056e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.919661533785984e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0004705436585936,284.66815185546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2910461425781,292.5975952148437,284.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316713195452e-09,0.001003767363727,-0.0155711593106389,0.0,0.0,0.0,-0.0079386327415704,60.0,5.441510677337647,-0.0,-6.869591118174867e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.419949492439628e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.919676085701212e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,7.326656486839056e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.919661533785984e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0004705436585936,284.66815185546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2910461425781,292.5975952148437,284.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316713195452e-09,0.001003767363727,-0.0155711593106389,0.0,0.0,0.0,-0.0079386327415704,60.0,5.441510677337647,-0.0,-6.869591118174867e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.414453234057872e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.913888789014892e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.322381861740723e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,9.913874237099662e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0004702691512648,284.66485595703125,294.1499938964844,292.3333435058594,285.47381591796875,294.2566833496094,292.5435485839844,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236711591611765e-09,0.001003180630505,-0.0153914457187056,0.0,0.0,0.0,-0.007904621772468,60.0,5.395023345947266,-0.0,-6.861562695803515e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.414453234057872e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.913888789014892e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.322381861740723e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,9.913874237099662e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0004702691512648,284.66485595703125,294.1499938964844,292.3333435058594,285.47381591796875,294.2566833496094,292.5435485839844,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236711591611765e-09,0.001003180630505,-0.0153914457187056,0.0,0.0,0.0,-0.007904621772468,60.0,5.395023345947266,-0.0,-6.861562695803515e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.410236816620454e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.909448272082956e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,7.31910186004825e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.909433720167726e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004700585559476,284.66162109375,294.1499938964844,292.27667236328125,285.4490966796875,294.22198486328125,292.48944091796875,284.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184041723145128e-09,0.0010027302196249,-0.0152534740045666,0.0,0.0,0.0,-0.0078785112127661,60.0,5.349250316619873,-0.0,-6.855402290284476e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.410236816620454e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.909448272082956e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,7.31910186004825e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.909433720167726e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004700585559476,284.66162109375,294.1499938964844,292.27667236328125,285.4490966796875,294.22198486328125,292.48944091796875,284.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184041723145128e-09,0.0010027302196249,-0.0152534740045666,0.0,0.0,0.0,-0.0078785112127661,60.0,5.349250316619873,-0.0,-6.855402290284476e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.407554171048103e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,9.906622290145606e-05,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.31701438780874e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,9.90660846582614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004699245619121,284.6584777832031,294.1499938964844,292.2200012207031,285.4242248535156,294.1869201660156,292.4350891113281,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024494258686,6.150487674716487e-09,0.0010024432558566,-0.015165576711297,0.0,0.0,0.0,-0.0078618768602609,60.0,5.3044304847717285,-0.0,-6.851479383840342e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.407554171048103e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,9.906622290145606e-05,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.31701438780874e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,9.90660846582614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004699245619121,284.6584777832031,294.1499938964844,292.2200012207031,285.4242248535156,294.1869201660156,292.4350891113281,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024494258686,6.150487674716487e-09,0.0010024432558566,-0.015165576711297,0.0,0.0,0.0,-0.0078618768602609,60.0,5.3044304847717285,-0.0,-6.851479383840342e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.406950994161888e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.905987826641648e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,7.316545816138387e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.905974002322182e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.0004698944685515,284.6569519042969,294.1499938964844,292.1916809082031,285.4117126464844,294.1692199707031,292.4078063964844,284.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023845825344,6.1429159536885444e-09,0.0010023784125223,-0.0151457423344254,0.0,0.0,0.0,-0.0078581226989626,60.0,5.282469272613525,-0.0,-6.850594047591585e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,9.406784374732524e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.905812476063149e-05,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.316415576497093e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.90579865174368e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0004698861448559,284.6554260253906,294.1499938964844,292.163330078125,285.3992004394531,294.15142822265625,292.3804016113281,284.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023663053289,6.140777220053906e-09,0.0010023601353168,-0.0151401394978165,0.0,0.0,0.0,-0.0078570619225502,60.0,5.260746002197266,-0.0,-6.850344647091333e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.408173355041072e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.907274943543598e-05,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,7.317496056202799e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.907261119224132e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004699555574916,284.65240478515625,294.1499938964844,292.1066589355469,285.3739929199219,294.1155700683594,292.3252258300781,284.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157960807939844e-09,0.0010025070514529,-0.0151851531118154,0.0,0.0,0.0,-0.0078655807301402,60.0,5.218204021453857,-0.0,-6.852353351405327e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.408173355041072e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.907274943543598e-05,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,7.317496056202799e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.907261119224132e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004699555574916,284.65240478515625,294.1499938964844,292.1066589355469,285.3739929199219,294.1155700683594,292.3252258300781,284.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157960807939844e-09,0.0010025070514529,-0.0151851531118154,0.0,0.0,0.0,-0.0078655807301402,60.0,5.218204021453857,-0.0,-6.852353351405327e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,9.412256622454152e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.91157430689782e-05,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.320671284105629e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.911561210174114e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0004701595753431,284.64947509765625,294.1499938964844,292.04998779296875,285.3486022949219,294.0793151855469,292.2693176269531,284.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.208717984179657e-09,0.0010029409313574,-0.0153181152418255,0.0,0.0,0.0,-0.0078907432034611,60.0,5.1771240234375,-0.0,-6.858288514877131e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,9.412256622454152e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.91157430689782e-05,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.320671284105629e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.911561210174114e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0004701595753431,284.64947509765625,294.1499938964844,292.04998779296875,285.3486022949219,294.0793151855469,292.2693176269531,284.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.208717984179657e-09,0.0010029409313574,-0.0153181152418255,0.0,0.0,0.0,-0.0078907432034611,60.0,5.1771240234375,-0.0,-6.858288514877131e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,9.420298010809348e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.920042066369206e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.326925697270781e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.9200289696455e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.000470561266411,284.6466064453125,294.1499938964844,291.9930114746094,285.3231201171875,294.04266357421875,292.2125549316406,284.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308791711262529e-09,0.0010037964675575,-0.0155802620574831,0.0,0.0,0.0,-0.0079403528943657,60.0,5.1376495361328125,-0.0,-6.86999825916246e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,9.420298010809348e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.920042066369206e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.326925697270781e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.9200289696455e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.000470561266411,284.6466064453125,294.1499938964844,291.9930114746094,285.3231201171875,294.04266357421875,292.2125549316406,284.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308791711262529e-09,0.0010037964675575,-0.0155802620574831,0.0,0.0,0.0,-0.0079403528943657,60.0,5.1376495361328125,-0.0,-6.86999825916246e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.434547246200964e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.935047273756936e-05,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,7.338007708312944e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.93503417703323e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004712730878964,284.643798828125,294.1499938964844,291.9354248046875,285.29766845703125,294.005615234375,292.1543273925781,284.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862191173631345e-09,0.0010053134756162,-0.0160450339317321,0.0,0.0,0.0,-0.0080283107236027,60.0,5.100690364837647,-0.0,-6.890783765811649e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.434547246200964e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.935047273756936e-05,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,7.338007708312944e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.93503417703323e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004712730878964,284.643798828125,294.1499938964844,291.9354248046875,285.29766845703125,294.005615234375,292.1543273925781,284.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862191173631345e-09,0.0010053134756162,-0.0160450339317321,0.0,0.0,0.0,-0.0080283107236027,60.0,5.100690364837647,-0.0,-6.890783765811649e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.443816088605672e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.944807243300602e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.345216727117077e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.944794146576896e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004717360716313,284.6424255371094,294.1499938964844,291.90643310546875,285.28497314453125,293.9869384765625,292.1245422363281,284.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601644564341313e-09,0.0010063004447147,-0.0163473859429359,0.0,0.0,0.0,-0.0080855311825871,60.0,5.083226680755615,-0.0,-6.904322447098822e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.454758401261644e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.956330904969946e-05,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,7.353727414738387e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.95631780824624e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0004722826997749,284.6410827636719,294.1499938964844,291.8772888183594,285.27227783203125,293.9681396484375,292.0942687988281,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737930657862989e-09,0.0010074656456708,-0.0167043730616569,0.0,0.0,0.0,-0.00815309304744,60.0,5.0664472579956055,-0.0,-6.920324580050874e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.481451706960796e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.98443938442506e-05,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,7.374488632194698e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.984426287701352e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0004736160917673,284.6383972167969,294.1499938964844,291.8187255859375,285.2469482421875,293.93023681640625,292.0321044921875,284.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070403817976967e-09,0.0010103085078299,-0.017575230449438,0.0,0.0,0.0,-0.0083179138600826,60.0,5.0350213050842285,-0.0,-6.959441378739939e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.481451706960796e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.98443938442506e-05,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,7.374488632194698e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.984426287701352e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0004736160917673,284.6383972167969,294.1499938964844,291.8187255859375,285.2469482421875,293.93023681640625,292.0321044921875,284.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070403817976967e-09,0.0010103085078299,-0.017575230449438,0.0,0.0,0.0,-0.0083179138600826,60.0,5.0350213050842285,-0.0,-6.959441378739939e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.514545672573148e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.000100192890386,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,7.400228059850633e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0001001927594188,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,0.000475269218441,284.6357727050781,294.1499938964844,291.7597351074219,285.2216491699219,293.89178466796875,291.9674377441406,284.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138407815247,7.482639396982904e-09,0.0010138333309441,-0.0186549555510282,0.0,0.0,0.0,-0.0085222758352756,60.0,5.006722450256348,-0.0,-7.008095082028376e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.514545672573148e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.000100192890386,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,7.400228059850633e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0001001927594188,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,0.000475269218441,284.6357727050781,294.1499938964844,291.7597351074219,285.2216491699219,293.89178466796875,291.9674377441406,284.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138407815247,7.482639396982904e-09,0.0010138333309441,-0.0186549555510282,0.0,0.0,0.0,-0.0085222758352756,60.0,5.006722450256348,-0.0,-7.008095082028376e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.553565905662252e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,0.0001006037855404,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,7.430576806655154e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,0.0001006036618491,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0004772183601744,284.6332397460937,294.1499938964844,291.7004089355469,285.1963806152344,293.8528137207031,291.90057373046875,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179975070059,7.968711912553772e-09,0.0010179894743487,-0.0199279934167861,0.0,0.0,0.0,-0.0087632425129413,60.0,4.98104190826416,-0.0,-7.065681018048053e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.553565905662252e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,0.0001006037855404,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,7.430576806655154e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,0.0001006036618491,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0004772183601744,284.6332397460937,294.1499938964844,291.7004089355469,285.1963806152344,293.8528137207031,291.90057373046875,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179975070059,7.968711912553772e-09,0.0010179894743487,-0.0199279934167861,0.0,0.0,0.0,-0.0087632425129413,60.0,4.98104190826416,-0.0,-7.065681018048053e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.597866301191972e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0001010702908388,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,7.465032103937119e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0001010701598715,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0004794312699232,284.6307373046875,294.1499938964844,291.64080810546875,285.17120361328125,293.81329345703125,291.8317565917969,284.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520578020920766e-09,0.0010227083694189,-0.021373227238655,0.0,0.0,0.0,-0.0090368250384926,60.0,4.957796573638916,-0.0,-7.13134653551606e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.597866301191972e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0001010702908388,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,7.465032103937119e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0001010701598715,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0004794312699232,284.6307373046875,294.1499938964844,291.64080810546875,285.17120361328125,293.81329345703125,291.8317565917969,284.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520578020920766e-09,0.0010227083694189,-0.021373227238655,0.0,0.0,0.0,-0.0090368250384926,60.0,4.957796573638916,-0.0,-7.13134653551606e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.62156045716256e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,0.0001013198052532,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,7.483461376978084e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.000101319681562,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,0.000480614893604,284.6295166015625,294.1499938964844,291.6109313964844,285.1586608886719,293.7933654785156,291.7968139648437,284.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.946906089782715,-0.0,-7.16659442900891e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.64617938734591e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,0.000101579054899,299.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,7.502609514631331e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001015789312077,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,0.0004818446468561,284.6282958984375,294.1499938964844,291.5810241699219,285.1460876464844,293.77325439453125,291.7615051269531,284.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.9364542961120605,-0.0,-7.20330888270837e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.696757479105143e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0001021116622723,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.541947707068175e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.000102111538581,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0004843711212743,284.6259155273437,294.1499938964844,291.5210876464844,285.1210632324219,293.732666015625,291.6903991699219,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.916250228881836,-0.0,-7.279031422058324e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.696757479105143e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0001021116622723,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.541947707068175e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.000102111538581,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0004843711212743,284.6259155273437,294.1499938964844,291.5210876464844,285.1210632324219,293.732666015625,291.6903991699219,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.916250228881836,-0.0,-7.279031422058324e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
