time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,9.747190779307856e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0001026427489705,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,7.581173849757761e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,0.0001026426252792,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,0.0004868904070463,284.62359619140625,294.1499938964844,291.46112060546875,285.0960998535156,293.6914978027344,291.6191101074219,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.896193027496338,-0.0,-7.354932307634955e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,9.747190779307856e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0001026427489705,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,7.581173849757761e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,0.0001026426252792,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,0.0004868904070463,284.62359619140625,294.1499938964844,291.46112060546875,285.0960998535156,293.6914978027344,291.6191101074219,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.896193027496338,-0.0,-7.354932307634955e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.797196253202856e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001031693318509,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.620066025992855e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0001031692081596,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0004893883015029,284.621337890625,294.1499938964844,291.401123046875,285.0711975097656,293.6498107910156,291.5482788085937,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003803201958816e-08,0.0010439415927976,-0.0278745722025632,0.0,0.0,0.0,-0.0102678630501031,60.0,4.875350475311279,-0.0,-7.430576687283974e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.797196253202856e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001031693318509,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.620066025992855e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0001031692081596,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0004893883015029,284.621337890625,294.1499938964844,291.401123046875,285.0711975097656,293.6498107910156,291.5482788085937,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003803201958816e-08,0.0010439415927976,-0.0278745722025632,0.0,0.0,0.0,-0.0102678630501031,60.0,4.875350475311279,-0.0,-7.430576687283974e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.837363904807717e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0001035923123708,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,7.651307532796636e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,0.0001035921886796,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.0004913947777822,284.619140625,294.1499938964844,291.3411865234375,285.0464172363281,293.6075134277344,291.4784240722656,284.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482330108061,1.1504189600941572e-08,0.0010482214856892,-0.0291842427104711,0.0,0.0,0.0,-0.0105159319937229,60.0,4.852954864501953,-0.0,-7.491616571542181e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.837363904807717e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0001035923123708,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,7.651307532796636e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,0.0001035921886796,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.0004913947777822,284.619140625,294.1499938964844,291.3411865234375,285.0464172363281,293.6075134277344,291.4784240722656,284.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482330108061,1.1504189600941572e-08,0.0010482214856892,-0.0291842427104711,0.0,0.0,0.0,-0.0105159319937229,60.0,4.852954864501953,-0.0,-7.491616571542181e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.840615530265497e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0001036265530274,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.653836655663326e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,0.0001036264293361,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0004915572353638,284.6180725097656,294.1499938964844,291.311279296875,285.0340881347656,293.5862121582031,291.4446105957031,284.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544650568851011e-08,0.0010485678212717,-0.0292901340872049,0.0,0.0,0.0,-0.0105359917506575,60.0,4.83631706237793,-0.0,-7.496563370068543e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,9.83251229627058e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0001035412205965,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,7.647533493582159e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,0.0001035410969052,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0004911524010822,284.6170349121094,294.1499938964844,291.2814025878906,285.0217590332031,293.5648498535156,291.41180419921875,284.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443621161788542e-08,0.0010477046016603,-0.0290257204324007,0.0,0.0,0.0,-0.0104859108105301,60.0,4.814869403839111,-0.0,-7.484214847863768e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.81293778750114e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0001033350854413,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.63230855227448e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,0.000103334969026,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0004901746870018,284.614990234375,294.1499938964844,291.2218322753906,284.9971923828125,293.5219421386719,291.3487548828125,284.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456293821334,1.1199607463652228e-08,0.0010456182062625,-0.0283870678395032,0.0,0.0,0.0,-0.0103649431839585,60.0,4.763906955718994,-0.0,-7.454431738551649e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.81293778750114e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0001033350854413,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.63230855227448e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,0.000103334969026,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0004901746870018,284.614990234375,294.1499938964844,291.2218322753906,284.9971923828125,293.5219421386719,291.3487548828125,284.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456293821334,1.1199607463652228e-08,0.0010456182062625,-0.0283870678395032,0.0,0.0,0.0,-0.0103649431839585,60.0,4.763906955718994,-0.0,-7.454431738551649e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.783905261429028e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001030293642543,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.609727617818862e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.000103029247839,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0004887245013378,284.6130065917969,294.1499938964844,291.1625061035156,284.9727783203125,293.4788513183594,291.28826904296875,284.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.707679748535156,-0.0,-7.41037524676358e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.783905261429028e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001030293642543,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.609727617818862e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.000103029247839,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0004887245013378,284.6130065917969,294.1499938964844,291.1625061035156,284.9727783203125,293.4788513183594,291.28826904296875,284.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.707679748535156,-0.0,-7.41037524676358e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.743944247020409e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0001026085446937,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,7.578646182082593e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001026084355544,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004867283569183,284.6111145019531,294.1499938964844,291.103515625,284.948486328125,293.43560791015625,291.2303466796875,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.646240234375,-0.0,-7.349951403057275e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.743944247020409e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0001026085446937,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,7.578646182082593e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001026084355544,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004867283569183,284.6111145019531,294.1499938964844,291.103515625,284.948486328125,293.43560791015625,291.2303466796875,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.646240234375,-0.0,-7.349951403057275e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.696198685560375e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,0.0001021057687466,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.541510422015563e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001021056523313,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004843434144277,284.6092834472656,294.1499938964844,291.044921875,284.9243469238281,293.3923034667969,291.1748046875,284.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.580974102020264,-0.0,-7.278085689677027e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.696198685560375e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,0.0001021057687466,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.541510422015563e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001021056523313,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004843434144277,284.6092834472656,294.1499938964844,291.044921875,284.9243469238281,293.3923034667969,291.1748046875,284.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.580974102020264,-0.0,-7.278085689677027e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.670543659012763e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,0.0001018356051645,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,7.521556108258665e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0001018354960251,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.000483061914565,284.6083984375,294.1499938964844,291.01580810546875,284.9123229980469,293.37060546875,291.1477966308594,284.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424986124884072e-09,0.0010304448660463,-0.0237414110451936,0.0,0.0,0.0,-0.0094851935282349,60.0,4.54744815826416,-0.0,-7.239616905962978e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.644398232921958e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001015602756524,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,7.501220534322783e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,0.000101560166513,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,0.0004817559092771,284.6075439453125,294.1499938964844,290.9867858886719,284.9003601074219,293.34893798828125,291.1213684082031,284.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099160536152341e-09,0.001027658698149,-0.0228882823139429,0.0,0.0,0.0,-0.0093236677348613,60.0,4.513617515563965,-0.0,-7.20051716029957e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.592337301000951e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0001010120467981,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.46072837500833e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0001010119376587,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0004791553947143,284.6058654785156,294.1499938964844,290.92919921875,284.8765563964844,293.3055114746094,291.0698547363281,284.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894065141677,0.0,0.0,0.0,-0.0090020420029759,60.0,4.446009159088135,-0.0,-7.12297705263154e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.592337301000951e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0001010120467981,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.46072837500833e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0001010119376587,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0004791553947143,284.6058654785156,294.1499938964844,290.92919921875,284.8765563964844,293.3055114746094,291.0698547363281,284.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894065141677,0.0,0.0,0.0,-0.0090020420029759,60.0,4.446009159088135,-0.0,-7.12297705263154e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.542998304823412e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,0.0001004924852168,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.422353519359604e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,0.0001004923760774,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,0.0004766908241435,284.604248046875,294.1499938964844,290.8722229003906,284.8529663085937,293.2620849609375,291.02008056640625,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.379703044891357,-0.0,-7.04987854760475e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.542998304823412e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,0.0001004924852168,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.422353519359604e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,0.0001004923760774,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,0.0004766908241435,284.604248046875,294.1499938964844,290.8722229003906,284.8529663085937,293.2620849609375,291.02008056640625,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.379703044891357,-0.0,-7.04987854760475e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.49860695982352e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.000100025019492,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.387826190097257e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0001000249176286,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0004744734324049,284.60272216796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2186584472656,290.97186279296875,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328962077145e-09,0.0010121228406205,-0.0181303098797798,0.0,0.0,0.0,-0.0084229856729507,60.0,4.316115379333496,-0.0,-6.984432587842093e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.49860695982352e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.000100025019492,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.387826190097257e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0001000249176286,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0004744734324049,284.60272216796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2186584472656,290.97186279296875,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328962077145e-09,0.0010121228406205,-0.0181303098797798,0.0,0.0,0.0,-0.0084229856729507,60.0,4.316115379333496,-0.0,-6.984432587842093e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.460360888624564e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.962226613424718e-05,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,7.35807916498743e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.96221642708406e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004725629696622,284.60125732421875,294.1499938964844,290.76031494140625,284.806396484375,293.1751708984375,290.9247741699219,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.255759716033936,-0.0,-6.92828905357601e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.460360888624564e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.962226613424718e-05,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,7.35807916498743e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.96221642708406e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004725629696622,284.60125732421875,294.1499938964844,290.76031494140625,284.806396484375,293.1751708984375,290.9247741699219,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.255759716033936,-0.0,-6.92828905357601e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.443890303373335e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,9.944882185664028e-05,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,7.345268386416137e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.944871999323368e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.0004717402625828,284.6005554199219,294.1499938964844,290.7328186035156,284.7948913574219,293.15338134765625,290.901611328125,284.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600437085779731e-09,0.0010062917135655,-0.0163442194461822,0.0,0.0,0.0,-0.0080849407240748,60.0,4.227108955383301,-0.0,-6.90418033855167e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.428818157175556e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.92901113932021e-05,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,7.333546091103926e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.92900095297955e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0004709874046966,284.599853515625,294.1499938964844,290.7055358886719,284.783447265625,293.1316223144531,290.8785705566406,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.4126020049570814e-09,0.001004685414955,-0.0158521942794322,0.0,0.0,0.0,-0.0079918224364519,60.0,4.199240684509277,-0.0,-6.882155645371314e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.404023876413704e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.902900637825952e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,7.314260437851772e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.902890451485292e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0004697488620877,284.5985412597656,294.1499938964844,290.651611328125,284.7607727050781,293.0880126953125,290.8329162597656,284.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103578975569235e-09,0.0010020427871495,-0.0150426952168345,0.0,0.0,0.0,-0.0078386254608631,60.0,4.146518230438232,-0.0,-6.845996836091217e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.404023876413704e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.902900637825952e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,7.314260437851772e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.902890451485292e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0004697488620877,284.5985412597656,294.1499938964844,290.651611328125,284.7607727050781,293.0880126953125,290.8329162597656,284.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103578975569235e-09,0.0010020427871495,-0.0150426952168345,0.0,0.0,0.0,-0.0078386254608631,60.0,4.146518230438232,-0.0,-6.845996836091217e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,9.385745215695351e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.88365281955339e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,7.300043944269419e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.88364263321273e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0004688358749262,284.5972595214844,294.1499938964844,290.5986022949219,284.7383728027344,293.0443115234375,290.7875061035156,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001002810895,5.8757532173103755e-09,0.0010000943439081,-0.0144458767026662,0.0,0.0,0.0,-0.0077256807126104,60.0,4.097609996795654,-0.0,-6.819399800406245e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,9.385745215695351e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.88365281955339e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,7.300043944269419e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.88364263321273e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0004688358749262,284.5972595214844,294.1499938964844,290.5986022949219,284.7383728027344,293.0443115234375,290.7875061035156,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001002810895,5.8757532173103755e-09,0.0010000943439081,-0.0144458767026662,0.0,0.0,0.0,-0.0077256807126104,60.0,4.097609996795654,-0.0,-6.819399800406245e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.37340228119865e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.870654321275651e-05,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,7.290443318197504e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.870644862530752e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.000468219310278,284.5960388183594,294.1499938964844,290.546630859375,284.7162780761719,293.00054931640625,290.7420349121094,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987840894609,5.72187186520523e-09,0.0009987783851101,-0.0140427574515342,0.0,0.0,0.0,-0.0076493942178785,60.0,4.0520758628845215,-0.0,-6.801464991212924e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.37340228119865e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.870654321275651e-05,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,7.290443318197504e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.870644862530752e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.000468219310278,284.5960388183594,294.1499938964844,290.546630859375,284.7162780761719,293.00054931640625,290.7420349121094,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987840894609,5.72187186520523e-09,0.0009987783851101,-0.0140427574515342,0.0,0.0,0.0,-0.0076493942178785,60.0,4.0520758628845215,-0.0,-6.801464991212924e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.365893492940812e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,9.862747538136318e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,7.284602907020599e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.862737351795658e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004678442492149,284.5948791503906,294.1499938964844,290.4956970214844,284.6944885253906,292.9566955566406,290.6962890625,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979831520467,5.628234323040715e-09,0.0009979775641113,-0.0137974536046385,0.0,0.0,0.0,-0.0076029733754694,60.0,4.01000452041626,-0.0,-6.790562423475421e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.365893492940812e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,9.862747538136318e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,7.284602907020599e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.862737351795658e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004678442492149,284.5948791503906,294.1499938964844,290.4956970214844,284.6944885253906,292.9566955566406,290.6962890625,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979831520467,5.628234323040715e-09,0.0009979775641113,-0.0137974536046385,0.0,0.0,0.0,-0.0076029733754694,60.0,4.01000452041626,-0.0,-6.790562423475421e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.363552089780568e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,9.860281716100872e-05,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.282781734829769e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.860272257355972e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,0.0004677273100242,284.5943298339844,294.1499938964844,290.4706726074219,284.6837158203125,292.9347229003906,290.6732788085937,284.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977332083508,5.5990199143707295e-09,0.0009977276204153,-0.0137209203094244,0.0,0.0,0.0,-0.0075884903781116,60.0,3.9899635314941406,-0.0,-6.787163187027545e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.361971024191008e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.858616249402984e-05,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,7.281552097992972e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.858606790658088e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0004676483222283,284.59381103515625,294.1499938964844,290.4459228515625,284.67303466796875,292.9127502441406,290.6501770019531,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975644061341,5.579276152190005e-09,0.0009975588181987,-0.0136691965162754,0.0,0.0,0.0,-0.0075787021778523,60.0,3.970531463623047,-0.0,-6.784866002362834e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,9.360218973597512e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.856771066552028e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,7.280188583536074e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,9.856762335402892e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0004675608361139,284.5927734375,294.1499938964844,290.3973083496094,284.65191650390625,292.86871337890625,290.6037292480469,284.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997376977466,5.5573647905760035e-09,0.0009973713895305,-0.0136117944493889,0.0,0.0,0.0,-0.0075678396970033,60.0,3.9330546855926514,-0.0,-6.782317285569661e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
