time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,9.360218973597512e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.856771066552028e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,7.280188583536074e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,9.856762335402892e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0004675608361139,284.5927734375,294.1499938964844,290.3973083496094,284.65191650390625,292.86871337890625,290.6037292480469,284.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997376977466,5.5573647905760035e-09,0.0009973713895305,-0.0136117944493889,0.0,0.0,0.0,-0.0075678396970033,60.0,3.9330546855926514,-0.0,-6.782317285569661e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.359313844470309e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.855818643700331e-05,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,7.279484998434782e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.855809184955432e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,0.0004675156378652,284.5917663574219,294.1499938964844,290.3500061035156,284.63116455078125,292.8246154785156,290.55712890625,284.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972797706723,5.546009873569346e-09,0.0009972742991521,-0.0135820470750331,0.0,0.0,0.0,-0.0075622103177011,60.0,3.8971800804138175,-0.0,-6.780996386623883e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.359313844470309e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.855818643700331e-05,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,7.279484998434782e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.855809184955432e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,0.0004675156378652,284.5917663574219,294.1499938964844,290.3500061035156,284.63116455078125,292.8246154785156,290.55712890625,284.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972797706723,5.546009873569346e-09,0.0009972742991521,-0.0135820470750331,0.0,0.0,0.0,-0.0075622103177011,60.0,3.8971800804138175,-0.0,-6.780996386623883e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.358768875245004e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.855244570644572e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.279060810105875e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.855235839495435e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0004674884548876,284.5908508300781,294.1499938964844,290.3039855957031,284.60858154296875,292.7804870605469,290.5106506347656,284.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,3.862524032592773,-0.0,-6.78019773658889e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.358768875245004e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.855244570644572e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.279060810105875e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.855235839495435e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0004674884548876,284.5908508300781,294.1499938964844,290.3039855957031,284.60858154296875,292.7804870605469,290.5106506347656,284.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,3.862524032592773,-0.0,-6.78019773658889e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,9.359020623378456e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.855509415501729e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.279256533365697e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.85549995675683e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004675010277424,284.5899658203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7363586425781,290.46441650390625,284.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542195591345944e-09,0.0009972415864467,-0.0135720549151301,0.0,0.0,0.0,-0.0075603192672133,60.0,3.829021692276001,-0.0,-6.78055300795677e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,9.359020623378456e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.855509415501729e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.279256533365697e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.85549995675683e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004675010277424,284.5899658203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7363586425781,290.46441650390625,284.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542195591345944e-09,0.0009972415864467,-0.0135720549151301,0.0,0.0,0.0,-0.0075603192672133,60.0,3.829021692276001,-0.0,-6.78055300795677e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.359814430354164e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.856344695435836e-05,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,7.27987353457138e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.8563359642867e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,0.0004675406671594,284.58953857421875,294.1499938964844,290.2373352050781,284.56744384765625,292.7142639160156,290.44140625,284.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.5520428254851595e-09,0.0009973257547244,-0.0135978516191244,0.0,0.0,0.0,-0.0075652007944881,60.0,3.812782287597656,-0.0,-6.781698402846814e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,9.361231786897406e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,9.857837721938267e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,7.280975842149928e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,9.85782899078913e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004676115058828,284.5891418457031,294.1499938964844,290.2156982421875,284.552001953125,292.69219970703125,290.4184875488281,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974819840863,5.569670502580948e-09,0.0009974765125662,-0.0136440321803092,0.0,0.0,0.0,-0.0075739393942058,60.0,3.796885251998901,-0.0,-6.783749029182219e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.366976155433804e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.8638869530987e-05,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,7.285443280125037e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,9.863878221949562e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,0.0004678984696511,284.58837890625,294.1499938964844,290.1732788085937,284.5186462402344,292.6480407714844,290.3727111816406,284.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.64116175993945e-09,0.0009980875765904,-0.0138313202187418,0.0,0.0,0.0,-0.0076093799434602,60.0,3.7666091918945312,-0.0,-6.792067352989761e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.366976155433804e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.8638869530987e-05,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,7.285443280125037e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,9.863878221949562e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,0.0004678984696511,284.58837890625,294.1499938964844,290.1732788085937,284.5186462402344,292.6480407714844,290.3727111816406,284.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.64116175993945e-09,0.0009980875765904,-0.0138313202187418,0.0,0.0,0.0,-0.0076093799434602,60.0,3.7666091918945312,-0.0,-6.792067352989761e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,9.372572094434872e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.869779023574664e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,7.289795757969841e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,9.869770292425528e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0004681780119426,284.58795166015625,294.1499938964844,290.1499938964844,284.4986877441406,292.6233215332031,290.3470458984375,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986890945583,5.710840245143345e-09,0.0009986833902075,-0.0140138575807213,0.0,0.0,0.0,-0.0076439222320914,60.0,3.750833511352539,-0.0,-6.80018032994667e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.37805525609292e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.87555322353728e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,7.294060924323276e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.875545219983906e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.000468451908091,284.587646484375,294.1499938964844,290.1319580078125,284.4823913574219,292.6039123535156,290.3268737792969,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992730338126,5.7791265106743595e-09,0.0009992672130465,-0.0141927488148212,0.0,0.0,0.0,-0.0076777744106948,60.0,3.738936424255371,-0.0,-6.80813556641624e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.39595847739838e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,9.894405957311392e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,7.307984924409539e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.894397953758016e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0004693462396971,284.58697509765625,294.1499938964844,290.09161376953125,284.4434814453125,292.55975341796875,290.28057861328125,284.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021134729026934e-09,0.0010011737467721,-0.0147768966853618,0.0,0.0,0.0,-0.0077883172780275,60.0,3.7141950130462646,-0.0,-6.83414498325874e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.39595847739838e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,9.894405957311392e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,7.307984924409539e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.894397953758016e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0004693462396971,284.58697509765625,294.1499938964844,290.09161376953125,284.4434814453125,292.55975341796875,290.28057861328125,284.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021134729026934e-09,0.0010011737467721,-0.0147768966853618,0.0,0.0,0.0,-0.0077883172780275,60.0,3.7141950130462646,-0.0,-6.83414498325874e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.421908180229366e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.92173227132298e-05,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,7.328167703235522e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.921723540173844e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.000470642466098,284.5863647460937,294.1499938964844,290.0521850585937,284.4022216796875,292.5155639648437,290.23358154296875,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.3253557947007274e-09,0.0010039375629276,-0.0156236533075571,0.0,0.0,0.0,-0.0079485615715384,60.0,3.6929004192352295,-0.0,-6.871937330288348e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.421908180229366e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.92173227132298e-05,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,7.328167703235522e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.921723540173844e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.000470642466098,284.5863647460937,294.1499938964844,290.0521850585937,284.4022216796875,292.5155639648437,290.23358154296875,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.3253557947007274e-09,0.0010039375629276,-0.0156236533075571,0.0,0.0,0.0,-0.0079485615715384,60.0,3.6929004192352295,-0.0,-6.871937330288348e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.438335109734908e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.939030860550702e-05,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,7.340944284806028e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.939022129401565e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0004714630485977,284.5860595703125,294.1499938964844,290.0328063964844,284.3808288574219,292.4934387207031,290.209716796875,284.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056938044726,6.5299921025996355e-09,0.0010056872852146,-0.0161596946418285,0.0,0.0,0.0,-0.0080500077456235,60.0,3.683774471282959,-0.0,-6.895916015992043e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.456877160118891e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.958555892808364e-05,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.355365960393101e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,9.958547889254989e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0004723892488982,284.5857849121094,294.1499938964844,290.0136413574219,284.35894775390625,292.4713134765625,290.18560791015625,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076690232381,6.7609757792297395e-09,0.0010076622711494,-0.0167647376656532,0.0,0.0,0.0,-0.0081645157188177,60.0,3.6754629611968994,-0.0,-6.923032458416857e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.501320164417848e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0001000535703497,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.389932579826564e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001000534903141,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.0004746093181893,284.58526611328125,294.1499938964844,289.97589111328125,284.3139343261719,292.427001953125,290.1366271972656,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124037507921,7.314646666145563e-09,0.0010123964166268,-0.0182149577885866,0.0,0.0,0.0,-0.0084389923140406,60.0,3.6619701385498047,-0.0,-6.988247491790389e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.501320164417848e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0001000535703497,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.389932579826564e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001000534903141,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.0004746093181893,284.58526611328125,294.1499938964844,289.97589111328125,284.3139343261719,292.427001953125,290.1366271972656,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124037507921,7.314646666145563e-09,0.0010123964166268,-0.0182149577885866,0.0,0.0,0.0,-0.0084389923140406,60.0,3.6619701385498047,-0.0,-6.988247491790389e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.554967255098744e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001006184975267,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.431658013956621e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0001006184102152,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004772890824824,284.58477783203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3825988769531,290.0868225097656,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982990268828871e-09,0.00101811112836,-0.019965386018157,0.0,0.0,0.0,-0.0087703177705407,60.0,3.6523568630218506,-0.0,-7.067376373015577e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.554967255098744e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001006184975267,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.431658013956621e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0001006184102152,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004772890824824,284.58477783203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3825988769531,290.0868225097656,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982990268828871e-09,0.00101811112836,-0.019965386018157,0.0,0.0,0.0,-0.0087703177705407,60.0,3.6523568630218506,-0.0,-7.067376373015577e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.616285387892276e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001012642023852,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,7.47934973333031e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001012641223496,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004803520569112,284.5843505859375,294.1499938964844,289.9025573730469,284.2198791503906,292.33807373046875,290.03662109375,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659358263015,0.0,0.0,0.0,-0.0091490289196372,60.0,3.646255493164064,-0.0,-7.158366344128808e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.616285387892276e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001012642023852,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,7.47934973333031e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001012641223496,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004803520569112,284.5843505859375,294.1499938964844,289.9025573730469,284.2198791503906,292.33807373046875,290.03662109375,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659358263015,0.0,0.0,0.0,-0.0091490289196372,60.0,3.646255493164064,-0.0,-7.158366344128808e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.682146628620104e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0001019577539409,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.530574657721445e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0001019576739054,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.000483641953906,284.583984375,294.1499938964844,289.8667907714844,284.17144775390625,292.2933959960937,289.9867553710937,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567458825188169e-09,0.0010316594270989,-0.0241144448518753,0.0,0.0,0.0,-0.0095558045431971,60.0,3.642671823501587,-0.0,-7.256747380779417e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.682146628620104e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0001019577539409,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.530574657721445e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0001019576739054,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.000483641953906,284.583984375,294.1499938964844,289.8667907714844,284.17144775390625,292.2933959960937,289.9867553710937,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567458825188169e-09,0.0010316594270989,-0.0241144448518753,0.0,0.0,0.0,-0.0095558045431971,60.0,3.642671823501587,-0.0,-7.256747380779417e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.715333726489916e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.000102307232737,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.556386844953522e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.0001023071527015,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004852997371926,284.58380126953125,294.1499938964844,289.84912109375,284.1470031738281,292.27099609375,289.9621887207031,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980928972197493e-09,0.0010351948440074,-0.0251969564706087,0.0,0.0,0.0,-0.0097607793286442,60.0,3.641370296478272,-0.0,-7.306575611210064e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.747683361638336e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,0.0001026478930725,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.58154783397913e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,0.000102647805761,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0004869156691711,284.5836486816406,294.1499938964844,289.83160400390625,284.1224365234375,292.2485656738281,289.9380798339844,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386516805738,1.0383965687310592e-08,0.0010386413196101,-0.0262520685791969,0.0,0.0,0.0,-0.0099605824798345,60.0,3.64003324508667,-0.0,-7.355310316370378e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.807194874156266e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0001032745713018,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,7.627834565937519e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0001032744912663,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,0.0004898884217254,284.5833435058594,294.1499938964844,289.7968444824219,284.0731506347656,292.2036437988281,289.8912048339844,284.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125397492151023e-08,0.0010449812980368,-0.0281928367912769,0.0,0.0,0.0,-0.0103281419724226,60.0,3.63637375831604,-0.0,-7.445386529525423e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.807194874156266e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0001032745713018,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,7.627834565937519e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0001032744912663,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,0.0004898884217254,284.5833435058594,294.1499938964844,289.7968444824219,284.0731506347656,292.2036437988281,289.8912048339844,284.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125397492151023e-08,0.0010449812980368,-0.0281928367912769,0.0,0.0,0.0,-0.0103281419724226,60.0,3.63637375831604,-0.0,-7.445386529525423e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.854631935013458e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001037741021718,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.66472949180752e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0001037740221363,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0004922579973936,284.5831298828125,294.1499938964844,289.76251220703125,284.0238952636719,292.15869140625,289.8467712402344,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.629467725753784,-0.0,-7.517576960935912e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.854631935013458e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001037741021718,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.66472949180752e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0001037740221363,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0004922579973936,284.5831298828125,294.1499938964844,289.76251220703125,284.0238952636719,292.15869140625,289.8467712402344,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.629467725753784,-0.0,-7.517576960935912e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.889637294691056e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001041427312884,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.691956125199795e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0001041426512529,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004940066137351,284.5829162597656,294.1499938964844,289.7284851074219,283.9749450683594,292.1137390136719,289.8049011230469,284.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537762427702,1.215248079944331e-08,0.0010537641355767,-0.0308808032423257,0.0,0.0,0.0,-0.0108373127877712,60.0,3.617854595184326,-0.0,-7.571070170797611e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.889637294691056e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001041427312884,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.691956125199795e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0001041426512529,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004940066137351,284.5829162597656,294.1499938964844,289.7284851074219,283.9749450683594,292.1137390136719,289.8049011230469,284.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537762427702,1.215248079944331e-08,0.0010537641355767,-0.0308808032423257,0.0,0.0,0.0,-0.0108373127877712,60.0,3.617854595184326,-0.0,-7.571070170797611e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.890461660688744e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0001041514115058,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,7.692597137065604e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0001041513314703,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.000494047824759,284.5827941894531,294.1499938964844,289.6947326660156,283.9266052246094,292.06890869140625,289.76568603515625,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538656497374,1.2162684193128824e-08,0.0010538535425439,-0.0309075023978948,0.0,0.0,0.0,-0.0108423819765448,60.0,3.599208116531372,-0.0,-7.572323568183492e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.890461660688744e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0001041514115058,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,7.692597137065604e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0001041513314703,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.000494047824759,284.5827941894531,294.1499938964844,289.6947326660156,283.9266052246094,292.06890869140625,289.76568603515625,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538656497374,1.2162684193128824e-08,0.0010538535425439,-0.0309075023978948,0.0,0.0,0.0,-0.0108423819765448,60.0,3.599208116531372,-0.0,-7.572323568183492e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.86315935733728e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0001038639020407,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.671361527172849e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0001038638220052,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0004926839610561,284.5827331542969,294.1499938964844,289.6779479980469,283.9027404785156,292.046630859375,289.74737548828125,284.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509572457522,1.1822454126786397e-08,0.0010509454878047,-0.0300171598792076,0.0,0.0,0.0,-0.0106737213209271,60.0,3.582669258117676,-0.0,-7.530569945402021e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.834267984842882e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0001035596578731,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,7.648890459677204e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0001035595851135,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0004912408185191,284.58270263671875,294.1499938964844,289.66119384765625,283.879150390625,292.0244445800781,289.7299194335937,284.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478779440745,1.1462429228004112e-08,0.001047866535373,-0.0290749445557594,0.0,0.0,0.0,-0.0104952398687601,60.0,3.561791181564331,-0.0,-7.486512743071216e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
