time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263820,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.774075442692264e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0001029258055496,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,7.602074038004503e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.000102925725514,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004882341017946,284.5826416015625,294.1499938964844,289.6277770996094,283.8328552246094,291.9804382324219,289.6967468261719,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414640419185,1.0712364328924195e-08,0.0010414533317089,-0.0271117147058248,0.0,0.0,0.0,-0.0101234028115868,60.0,3.5163509845733643,-0.0,-7.395139078880676e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.774075442692264e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0001029258055496,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,7.602074038004503e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.000102925725514,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004882341017946,284.5826416015625,294.1499938964844,289.6277770996094,283.8328552246094,291.9804382324219,289.6967468261719,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414640419185,1.0712364328924195e-08,0.0010414533317089,-0.0271117147058248,0.0,0.0,0.0,-0.0101234028115868,60.0,3.5163509845733643,-0.0,-7.395139078880676e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.707565186545251e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0001022254218696,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,7.550343434559181e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.00010222534911,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0004849118413403,284.5826416015625,294.1499938964844,289.5944519042969,283.7880249023437,291.9368896484375,289.66558837890625,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343766771256,9.883591722825711e-09,0.0010343667818233,-0.0249421205371618,0.0,0.0,0.0,-0.0097125461325049,60.0,3.467928171157837,-0.0,-7.294829629245214e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.707565186545251e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0001022254218696,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,7.550343434559181e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.00010222534911,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0004849118413403,284.5826416015625,294.1499938964844,289.5944519042969,283.7880249023437,291.9368896484375,289.66558837890625,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343766771256,9.883591722825711e-09,0.0010343667818233,-0.0249421205371618,0.0,0.0,0.0,-0.0097125461325049,60.0,3.467928171157837,-0.0,-7.294829629245214e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.640077041694894e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001015147354337,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.497852493543178e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001015146626741,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.000481540657347,284.58270263671875,294.1499938964844,289.56109619140625,283.74493408203125,291.89385986328125,289.6359558105469,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271848877891,9.042636861522624e-09,0.0010271759238094,-0.0227402783930301,0.0,0.0,0.0,-0.009295648895204,60.0,3.418495178222656,-0.0,-7.193744977485039e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.640077041694894e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001015147354337,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.497852493543178e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001015146626741,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.000481540657347,284.58270263671875,294.1499938964844,289.56109619140625,283.74493408203125,291.89385986328125,289.6359558105469,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271848877891,9.042636861522624e-09,0.0010271759238094,-0.0227402783930301,0.0,0.0,0.0,-0.009295648895204,60.0,3.418495178222656,-0.0,-7.193744977485039e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.575983131071553e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001008397885016,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.4480012699496e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.000100839715742,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.00047833903227,284.5827941894531,294.1499938964844,289.5276794433594,283.7038879394531,291.8512878417969,289.60748291015625,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977056565654e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.369737148284912,-0.0,-7.09839582668792e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.575983131071553e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001008397885016,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.4480012699496e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.000100839715742,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.00047833903227,284.5827941894531,294.1499938964844,289.5276794433594,283.7038879394531,291.8512878417969,289.60748291015625,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977056565654e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.369737148284912,-0.0,-7.09839582668792e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.546268120175228e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0001005268713925,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,7.424889190588146e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001005268059088,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,0.0004768547369167,284.5828552246094,294.1499938964844,289.51092529296875,283.6842041015625,291.8301696777344,289.5936279296875,284.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873707907890548e-09,0.0010171802714467,-0.0196791794151067,0.0,0.0,0.0,-0.0087161604315042,60.0,3.346068859100342,-0.0,-7.054406836459749e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.518391016172244e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0001002333156066,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,7.40320683689788e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,0.0001002332501229,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0004754622350446,284.5829162597656,294.1499938964844,289.494140625,283.6651306152344,291.80914306640625,289.5799560546875,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.3229639530181885,-0.0,-7.013262859345559e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.469075303059073e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.97139941318892e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,7.364850171143189e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.971392864827068e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0004729988286271,284.5830993652344,294.1499938964844,289.4603881835937,283.6289978027344,291.76739501953125,289.5530090332031,284.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.278928279876709,-0.0,-6.940771157815109e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.469075303059073e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.97139941318892e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,7.364850171143189e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.971392864827068e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0004729988286271,284.5830993652344,294.1499938964844,289.4603881835937,283.6289978027344,291.76739501953125,289.5530090332031,284.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.278928279876709,-0.0,-6.940771157815109e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.428598423255607e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,9.92877539829351e-05,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,7.333367830142379e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,9.928768849931656e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004709769564215,284.58331298828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7259826660156,289.52642822265625,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.2379238605499268,-0.0,-6.881552394588655e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.428598423255607e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,9.92877539829351e-05,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,7.333367830142379e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,9.928768849931656e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004709769564215,284.58331298828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7259826660156,289.52642822265625,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.2379238605499268,-0.0,-6.881552394588655e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.39665624173358e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.895139373838902e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,7.30852407286875e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.895132825477047e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004693813971243,284.58355712890625,294.1499938964844,289.3920593261719,283.56561279296875,291.6848449707031,289.4998779296875,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919480390846,60.0,3.1999499797821045,-0.0,-6.834998345084389e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.39665624173358e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.895139373838902e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,7.30852407286875e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.895132825477047e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004693813971243,284.58355712890625,294.1499938964844,289.3920593261719,283.56561279296875,291.6848449707031,289.4998779296875,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919480390846,60.0,3.1999499797821045,-0.0,-6.834998345084389e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.37233053264208e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.869522909866646e-05,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.289603672688827e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.869516361504792e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0004681662830989,284.5838317871094,294.1499938964844,289.3572998046875,283.5389404296875,291.6439208984375,289.4731140136719,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279004868975e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.1646270751953125,-0.0,-6.799648843980324e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.37233053264208e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.869522909866646e-05,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.289603672688827e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.869516361504792e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0004681662830989,284.5838317871094,294.1499938964844,289.3572998046875,283.5389404296875,291.6439208984375,289.4731140136719,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279004868975e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.1646270751953125,-0.0,-6.799648843980324e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.362708078697324e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.859389683697373e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.282119622686878e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.85938313533552e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0004676856333389,284.583984375,294.1499938964844,289.3397521972656,283.5269775390625,291.6235656738281,289.4595642089844,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586364260068421e-09,0.0009976199362426,-0.013687765225768,0.0,0.0,0.0,-0.0075822188518941,60.0,3.1478869915008545,-0.0,-6.78569094247905e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.354420035379007e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.850661444943398e-05,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,7.27567239664495e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.850654896581544e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0004672716022469,284.58416748046875,294.1499938964844,289.32208251953125,283.5159606933594,291.60321044921875,289.4458923339844,284.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483065113054408e-09,0.0009967364603653,-0.0134171461686491,0.0,0.0,0.0,-0.0075310082174837,60.0,3.131588697433472,-0.0,-6.773677796445554e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.341505210613832e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.837061952566728e-05,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,7.26562793715857e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.837055404204877e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004666265158448,284.5845031738281,294.1499938964844,289.2863464355469,283.4969482421875,291.5626525878906,289.4179992675781,284.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.012995465658605,0.0,0.0,0.0,-0.0074512124992907,60.0,3.1002418994903564,-0.0,-6.7549812854395e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.341505210613832e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.837061952566728e-05,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,7.26562793715857e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.837055404204877e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004666265158448,284.5845031738281,294.1499938964844,289.2863464355469,283.4969482421875,291.5626525878906,289.4179992675781,284.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.012995465658605,0.0,0.0,0.0,-0.0074512124992907,60.0,3.1002418994903564,-0.0,-6.7549812854395e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.332515764981508e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.827595204114914e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.25863574189134e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.827589383348824e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004661775019485,284.5848999023437,294.1499938964844,289.25,283.482177734375,291.5222473144531,289.38922119140625,284.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210048392711997e-09,0.0009944016346707,-0.0127018960192799,0.0,0.0,0.0,-0.0073956605046987,60.0,3.070180654525757,-0.0,-6.741980485003296e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.332515764981508e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.827595204114914e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.25863574189134e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.827589383348824e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004661775019485,284.5848999023437,294.1499938964844,289.25,283.482177734375,291.5222473144531,289.38922119140625,284.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210048392711997e-09,0.0009944016346707,-0.0127018960192799,0.0,0.0,0.0,-0.0073956605046987,60.0,3.070180654525757,-0.0,-6.741980485003296e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.325385326519608e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.820086415857077e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,7.253089279402047e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.820079867495224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004658213001675,284.5853271484375,294.1499938964844,289.2133483886719,283.4698791503906,291.4819030761719,289.359619140625,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148394238162e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0408308506011963,-0.0,-6.731675483706567e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.325385326519608e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.820086415857077e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,7.253089279402047e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.820079867495224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004658213001675,284.5853271484375,294.1499938964844,289.2133483886719,283.4698791503906,291.4819030761719,289.359619140625,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148394238162e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0408308506011963,-0.0,-6.731675483706567e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.318225784227252e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.81254706857726e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.247520989039913e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.812541247811168e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0004654637014027,284.5857849121094,294.1499938964844,289.1766662597656,283.45819091796875,291.4416809082031,289.3291931152344,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,3.011752128601074,-0.0,-6.721337086901259e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.318225784227252e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.81254706857726e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.247520989039913e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.812541247811168e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0004654637014027,284.5857849121094,294.1499938964844,289.1766662597656,283.45819091796875,291.4416809082031,289.3291931152344,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,3.011752128601074,-0.0,-6.721337086901259e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.31462345761247e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.808753384277225e-05,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,7.244719017762691e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.808747563511132e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.000465283752419,284.5860290527344,294.1499938964844,289.1583251953125,283.4525451660156,291.4216003417969,289.31378173828125,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.997244119644165,-0.0,-6.716138045703701e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.310995665146038e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.804933506529778e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,7.24189740139991e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.804926958167924e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004651025519706,284.5863037109375,294.1499938964844,289.1400146484375,283.4470520019531,291.40155029296875,289.2982177734375,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.982746124267578,-0.0,-6.710904187912092e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.30360984057188e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.797155507840216e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,7.236153032863513e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.797149687074123e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004647336318157,284.5868225097656,294.1499938964844,289.10333251953125,283.4364318847656,291.36151123046875,289.2668762207031,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690427022324e-09,0.000991320121102,-0.0117577984929084,0.0,0.0,0.0,-0.0072170151397585,60.0,2.9537649154663086,-0.0,-6.700255994473991e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.30360984057188e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.797155507840216e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,7.236153032863513e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.797149687074123e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004647336318157,284.5868225097656,294.1499938964844,289.10333251953125,283.4364318847656,291.36151123046875,289.2668762207031,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690427022324e-09,0.000991320121102,-0.0117577984929084,0.0,0.0,0.0,-0.0072170151397585,60.0,2.9537649154663086,-0.0,-6.700255994473991e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.295994095737116e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.789135947357865e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,7.230229675769806e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.789130126591772e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0004643532447516,284.5873718261719,294.1499938964844,289.0666809082031,283.4263610839844,291.3215637207031,289.2352600097656,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.9247846603393555,-0.0,-6.689285925176591e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.295994095737116e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.789135947357865e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,7.230229675769806e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.789130126591772e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0004643532447516,284.5873718261719,294.1499938964844,289.0666809082031,283.4263610839844,291.3215637207031,289.2352600097656,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.9247846603393555,-0.0,-6.689285925176591e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.28812223719433e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.780846448848024e-05,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,7.22410695743747e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.780840628081933e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004639600228983,284.5879821777344,294.1499938964844,289.0299987792969,283.416748046875,291.2816772460937,289.2034912109375,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.895790338516236,-0.0,-6.677954900169425e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.28812223719433e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.780846448848024e-05,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,7.22410695743747e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.780840628081933e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004639600228983,284.5879821777344,294.1499938964844,289.0299987792969,283.416748046875,291.2816772460937,289.2034912109375,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.895790338516236,-0.0,-6.677954900169425e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.27994551602751e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.772235353011638e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,7.217747042886913e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.772230259841308e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004635515797417,284.5885925292969,294.1499938964844,288.99334716796875,283.4076232910156,291.2419128417969,289.171630859375,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700172576531e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.866770505905152,-0.0,-6.666196838978068e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.27994551602751e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.772235353011638e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,7.217747042886913e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.772230259841308e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004635515797417,284.5885925292969,294.1499938964844,288.99334716796875,283.4076232910156,291.2419128417969,289.171630859375,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700172576531e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.866770505905152,-0.0,-6.666196838978068e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.275761840399356e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.76782976067625e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.214492507046089e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.76782466750592e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.000463342614239,284.58892822265625,294.1499938964844,288.9750061035156,283.4032592773437,291.2220764160156,289.1557006835937,284.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449234917759,60.0,2.8522520065307617,-0.0,-6.6601849368908e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
