time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.271490125684068e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.763331763679162e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.211170304799452e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.76332594291307e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0004631292249541,284.5892639160156,294.1499938964844,288.9566650390625,283.3989562988281,291.2022399902344,289.1398010253906,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.837726593017578,-0.0,-6.654049400367512e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.262763342121616e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.754141501616688e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,7.204382563941181e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.754136408446357e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0004626933077815,284.5899353027344,294.1499938964844,288.9200134277344,283.3907470703125,291.16265869140625,289.1080322265625,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.808661460876465,-0.0,-6.641523242478797e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.262763342121616e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.754141501616688e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,7.204382563941181e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.754136408446357e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0004626933077815,284.5899353027344,294.1499938964844,288.9200134277344,283.3907470703125,291.16265869140625,289.1080322265625,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.808661460876465,-0.0,-6.641523242478797e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.253768803318962e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.744669659994544e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,7.197386730695143e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.744664566824213e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,0.0004622440319508,284.5906677246094,294.1499938964844,288.8833312988281,283.3829345703125,291.1231384277344,289.0764465332031,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.77958083152771,-0.0,-6.62862547073928e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.253768803318962e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.744669659994544e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,7.197386730695143e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.744664566824213e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,0.0004622440319508,284.5906677246094,294.1499938964844,288.8833312988281,283.3829345703125,291.1231384277344,289.0764465332031,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.77958083152771,-0.0,-6.62862547073928e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.244580724043772e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.734994819154964e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.190240285126492e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.734988998388872e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004617850936483,284.5914001464844,294.1499938964844,288.8466796875,283.3755187988281,291.083740234375,289.0450134277344,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.750497817993164,-0.0,-6.615464087644797e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.244580724043772e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.734994819154964e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.190240285126492e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.734988998388872e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004617850936483,284.5914001464844,294.1499938964844,288.8466796875,283.3755187988281,291.083740234375,289.0450134277344,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.750497817993164,-0.0,-6.615464087644797e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.23521292861551e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.725130075821652e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.182954141171649e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.725124982651324e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004613171622622,284.5921630859375,294.1499938964844,288.8099975585937,283.36846923828125,291.0444030761719,289.0138244628906,284.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.721428394317627,-0.0,-6.60205827784921e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.23521292861551e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.725130075821652e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.182954141171649e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.725124982651324e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004613171622622,284.5921630859375,294.1499938964844,288.8099975585937,283.36846923828125,291.0444030761719,289.0138244628906,284.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.721428394317627,-0.0,-6.60205827784921e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.230490104528144e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,9.720156231196596e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,7.179280510172248e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.720151138026269e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0004610812466125,284.5925598144531,294.1499938964844,288.7916564941406,283.3651123046875,291.0247802734375,288.9983215332031,284.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.7069015502929688,-0.0,-6.59530456914581e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.225739631801844e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,9.715154010336846e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,7.175585778895766e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.715148917166516e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,0.0004608439630828,284.59295654296875,294.1499938964844,288.7733459472656,283.3617858886719,291.00518798828125,288.98291015625,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.692384719848633,-0.0,-6.588515333305622e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.216204489348456e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.705113188829272e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,7.168169395299628e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.705107368063182e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.0004603676788974,284.5937805175781,294.1499938964844,288.7366638183594,283.35546875,290.9660339355469,288.9523010253906,284.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.663386344909668,-0.0,-6.574898492317517e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.216204489348456e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.705113188829272e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,7.168169395299628e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.705107368063182e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.0004603676788974,284.5937805175781,294.1499938964844,288.7366638183594,283.35546875,290.9660339355469,288.9523010253906,284.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.663386344909668,-0.0,-6.574898492317517e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.206662798533216e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.695065091364086e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,7.160747918533161e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.695059998193756e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0004598910745698,284.5946350097656,294.1499938964844,288.70001220703125,283.34942626953125,290.9269714355469,288.9220275878906,284.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.634445905685425,-0.0,-6.56128662512856e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.206662798533216e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.695065091364086e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,7.160747918533161e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.695059998193756e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0004598910745698,284.5946350097656,294.1499938964844,288.70001220703125,283.34942626953125,290.9269714355469,288.9220275878906,284.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.634445905685425,-0.0,-6.56128662512856e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.197168401442468e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.685066470410676e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.685061377240344e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004594167985487,284.59552001953125,294.1499938964844,288.663330078125,283.3437194824219,290.8879699707031,288.89208984375,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.605578184127808,-0.0,-6.547755049268744e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.197168401442468e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.685066470410676e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.685061377240344e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004594167985487,284.59552001953125,294.1499938964844,288.663330078125,283.3437194824219,290.8879699707031,288.89208984375,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.605578184127808,-0.0,-6.547755049268744e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.18777586775832e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.675176261225717e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.146057760110125e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.675171168055384e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0004589476448018,284.596435546875,294.1499938964844,288.6266784667969,283.3382568359375,290.8490600585937,288.86248779296875,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.576801061630249,-0.0,-6.534383345524476e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.18777586775832e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.675176261225717e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.146057760110125e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.675171168055384e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0004589476448018,284.596435546875,294.1499938964844,288.6266784667969,283.3382568359375,290.8490600585937,288.86248779296875,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.576801061630249,-0.0,-6.534383345524476e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.183127258438616e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,9.670280996942893e-05,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.142442336771637e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.670275903772564e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004587154253385,284.5968933105469,294.1499938964844,288.6083374023437,283.33563232421875,290.82965087890625,288.84783935546875,284.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479632399746606e-09,0.0009784785797819,-0.0078231384977698,0.0,0.0,0.0,-0.0064725433476269,60.0,2.562449216842652,-0.0,-6.527771034825491e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.178528125630692e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,9.665437391959132e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.0,7.138865476008505e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.665433026384562e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0004584857088048,284.59735107421875,294.1499938964844,288.5899963378906,283.33306884765625,290.81024169921875,288.8332824707031,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290642869302472e-09,0.000977988471277,-0.0076729459688067,0.0,0.0,0.0,-0.0064441268332302,60.0,2.548125028610229,-0.0,-6.521231910028291e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.169502300210296e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.655932808527724e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,7.131844904506579e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.655927715357392e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0004580348613671,284.5982971191406,294.1499938964844,288.5533447265625,283.328125,290.771484375,288.8044738769531,284.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.17814730088628e-09,0.0009770265314728,-0.0073781800456345,0.0,0.0,0.0,-0.0063883578404784,60.0,2.5195729732513428,-0.0,-6.508407324190557e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.169502300210296e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.655932808527724e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,7.131844904506579e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.655927715357392e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0004580348613671,284.5982971191406,294.1499938964844,288.5533447265625,283.328125,290.771484375,288.8044738769531,284.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.17814730088628e-09,0.0009770265314728,-0.0073781800456345,0.0,0.0,0.0,-0.0063883578404784,60.0,2.5195729732513428,-0.0,-6.508407324190557e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.160693298326804e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.64665596256964e-05,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.124993135221303e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.64665159699507e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004575948114506,284.5992736816406,294.1499938964844,288.51666259765625,283.32342529296875,290.7328186035156,288.77606201171875,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904889144003,0.0,0.0,0.0,-0.0063339276239275,60.0,2.491138219833374,-0.0,-6.495903193126652e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.160693298326804e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.64665596256964e-05,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.124993135221303e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.64665159699507e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004575948114506,284.5992736816406,294.1499938964844,288.51666259765625,283.32342529296875,290.7328186035156,288.77606201171875,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904889144003,0.0,0.0,0.0,-0.0063339276239275,60.0,2.491138219833374,-0.0,-6.495903193126652e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.152193524641916e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.637705807108432e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.118382200133055e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.637700713938102e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0004571702738758,284.60028076171875,294.1499938964844,288.4800109863281,283.31890869140625,290.6942138671875,288.7480163574219,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417644525317e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,-0.0062814112752676,60.0,2.462842464447021,-0.0,-6.483850256699952e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.152193524641916e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.637705807108432e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.118382200133055e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.637700713938102e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0004571702738758,284.60028076171875,294.1499938964844,288.4800109863281,283.31890869140625,290.6942138671875,288.7480163574219,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417644525317e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,-0.0062814112752676,60.0,2.462842464447021,-0.0,-6.483850256699952e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.144016803475095e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.629094711272046e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,7.112022285582498e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.629090345697476e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0004567618307191,284.6012878417969,294.1499938964844,288.4433288574219,283.3145751953125,290.6556701660156,288.7203674316406,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.434695243835449,-0.0,-6.472264857393385e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.144016803475095e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.629094711272046e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,7.112022285582498e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.629090345697476e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0004567618307191,284.6012878417969,294.1499938964844,288.4433288574219,283.3145751953125,290.6556701660156,288.7203674316406,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.434695243835449,-0.0,-6.472264857393385e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.14005868253298e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.624927042750642e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,7.108943827915937e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.624922677176072e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0004565641283988,284.601806640625,294.1499938964844,288.42498779296875,283.3124694824219,290.63641357421875,288.7066650390625,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175070505101e-09,0.0009738883818499,-0.006416609045118,0.0,0.0,0.0,-0.006206433288753,60.0,2.4206762313842773,-0.0,-6.46666151737918e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.136211883742362e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.620875789551064e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,7.105951954144984e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.620871423976496e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0004563719558063,284.6023254394531,294.1499938964844,288.4066772460937,283.3104248046875,290.6171875,288.6930847167969,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.76322542624996e-09,0.0009734783670864,-0.0062909666448831,0.0,0.0,0.0,-0.0061826626770198,60.0,2.406700849533081,-0.0,-6.46121662839505e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.128811507252976e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.613083238946274e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.100195944076404e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.613078873371704e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0004560023371595,284.6033935546875,294.1499938964844,288.3699951171875,283.3064270019531,290.57879638671875,288.6661376953125,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.3788599967956543,-0.0,-6.450749623354568e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.128811507252976e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.613083238946274e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.100195944076404e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.613078873371704e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0004560023371595,284.6033935546875,294.1499938964844,288.3699951171875,283.3064270019531,290.57879638671875,288.6661376953125,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.3788599967956543,-0.0,-6.450749623354568e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.12187242647633e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.60577599471435e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.094798638718203e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,9.60577162913978e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004556557105388,284.6044616699219,294.1499938964844,288.3333435058594,283.30255126953125,290.5404357910156,288.6395568847656,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844959505860743e-09,0.0009719499503262,-0.0058226371183991,0.0,0.0,0.0,-0.0060940580442547,60.0,2.3511924743652344,-0.0,-6.440942001972871e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.12187242647633e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.60577599471435e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.094798638718203e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,9.60577162913978e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004556557105388,284.6044616699219,294.1499938964844,288.3333435058594,283.30255126953125,290.5404357910156,288.6395568847656,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844959505860743e-09,0.0009719499503262,-0.0058226371183991,0.0,0.0,0.0,-0.0060940580442547,60.0,2.3511924743652344,-0.0,-6.440942001972871e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.115401917370036e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.598962060408668e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,7.089765858836472e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.598957694834098e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004553325125016,284.6055908203125,294.1499938964844,288.2966613769531,283.2987976074219,290.50213623046875,288.6132202148437,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845797363624e-09,0.000971260247752,-0.0056113069877028,0.0,0.0,0.0,-0.0060540763661265,60.0,2.323688507080078,-0.0,-6.431803711848262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.115401917370036e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.598962060408668e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,7.089765858836472e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.598957694834098e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004553325125016,284.6055908203125,294.1499938964844,288.2966613769531,283.2987976074219,290.50213623046875,288.6132202148437,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845797363624e-09,0.000971260247752,-0.0056113069877028,0.0,0.0,0.0,-0.0060540763661265,60.0,2.323688507080078,-0.0,-6.431803711848262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.109511302085592e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.592759306542575e-05,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.085184188326821e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.592754940968008e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004550382727757,284.606689453125,294.1499938964844,288.260009765625,283.2951354980469,290.4638977050781,288.5871887207031,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706347482278,2.4304185330947803e-09,0.0009706323617137,-0.005418901797384,0.0,0.0,0.0,-0.0060176751576364,60.0,2.296381711959839,-0.0,-6.423489651297133e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.109511302085592e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.592759306542575e-05,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.085184188326821e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.592754940968008e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004550382727757,284.606689453125,294.1499938964844,288.260009765625,283.2951354980469,290.4638977050781,288.5871887207031,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706347482278,2.4304185330947803e-09,0.0009706323617137,-0.005418901797384,0.0,0.0,0.0,-0.0060176751576364,60.0,2.296381711959839,-0.0,-6.423489651297133e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
