time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.106749348575248e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.589850378688423e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.083036325639114e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.589846013113856e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0004549003206193,284.6072692871094,294.1499938964844,288.2416687011719,283.2933654785156,290.4447937011719,288.57421875,284.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.395991405279574e-09,0.0009703378891572,-0.0053286901675164,0.0,0.0,0.0,-0.006000607740134,60.0,2.282791376113892,-0.0,-6.419593034934223e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.104142372962087e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,9.587105159880592e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,7.081008516252041e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.587100794306024e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.000454770080978,284.6078491210937,294.1499938964844,288.22332763671875,283.29156494140625,290.4256896972656,288.5613098144531,284.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363489182144462e-09,0.0009700599475763,-0.0052435230463743,0.0,0.0,0.0,-0.0059844949282705,60.0,2.2692461013793945,-0.0,-6.415915265733929e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.101415344048291e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.584233339410277e-05,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.078887574607506e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.584228973835708e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0004546338750515,284.6084899902344,294.1499938964844,288.2027893066406,283.28961181640625,290.4043273925781,288.5469055175781,284.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544471643865,0.0,0.0,0.0,-0.0059676426462829,60.0,2.254133939743042,-0.0,-6.412070518990731e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.099431190406904e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,9.582144411979245e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.077344343997538e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.582140046404676e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0004545347765088,284.6090087890625,294.1499938964844,288.1866760253906,283.2880554199219,290.3875427246094,288.5355834960937,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.304762602989285e-09,0.000969557731878,-0.0050896378234028,0.0,0.0,0.0,-0.0059553813189268,60.0,2.2423009872436523,-0.0,-6.40927382278278e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.095411223825069e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.57791053224355e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.074217137414962e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.57790616666898e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004543339600786,284.61016845703125,294.1499938964844,288.1499938964844,283.2846069335937,290.34942626953125,288.5099182128906,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691313607618,2.254638031828904e-09,0.000969129090663,-0.0049582929350435,0.0,0.0,0.0,-0.0059305322356522,60.0,2.215549230575561,-0.0,-6.403607244465094e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.095411223825069e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.57791053224355e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.074217137414962e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.57790616666898e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004543339600786,284.61016845703125,294.1499938964844,288.1499938964844,283.2846069335937,290.34942626953125,288.5099182128906,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691313607618,2.254638031828904e-09,0.000969129090663,-0.0049582929350435,0.0,0.0,0.0,-0.0059305322356522,60.0,2.215549230575561,-0.0,-6.403607244465094e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.092728578252718e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.575086005497724e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.072131120366976e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.575081639923157e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004541999660432,284.61138916015625,294.1499938964844,288.1101989746094,283.2789306640625,290.31134033203125,288.4840087890625,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452119007,2.221183459383269e-09,0.0009688430000096,-0.0048706298694014,0.0,0.0,0.0,-0.0059139472432434,60.0,2.1880202293396,-0.0,-6.399827157110849e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.092728578252718e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.575086005497724e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.072131120366976e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.575081639923157e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004541999660432,284.61138916015625,294.1499938964844,288.1101989746094,283.2789306640625,290.31134033203125,288.4840087890625,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452119007,2.221183459383269e-09,0.0009688430000096,-0.0048706298694014,0.0,0.0,0.0,-0.0059139472432434,60.0,2.1880202293396,-0.0,-6.399827157110849e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.091921674553304e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,9.574235446052626e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.07150247762911e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.57423180807382e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.000454159657238,284.6125793457031,294.1499938964844,288.064453125,283.2690124511719,290.27313232421875,288.4571838378906,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.2110906439110067e-09,0.0009687566198408,-0.00484418310225,0.0,0.0,0.0,-0.0059089437127113,60.0,2.1578619480133057,-0.0,-6.398686736019954e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.091921674553304e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,9.574235446052626e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.07150247762911e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.57423180807382e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.000454159657238,284.6125793457031,294.1499938964844,288.064453125,283.2690124511719,290.27313232421875,288.4571838378906,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.2110906439110067e-09,0.0009687566198408,-0.00484418310225,0.0,0.0,0.0,-0.0059089437127113,60.0,2.1578619480133057,-0.0,-6.398686736019954e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.092158870771529e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.574485738994554e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.07168728695251e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.574481373419984e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004541715316008,284.6132202148437,294.1499938964844,288.0395202636719,283.2625732421875,290.25396728515625,288.4432373046875,284.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.214033179015473e-09,0.0009687817655503,-0.0048518939875066,0.0,0.0,0.0,-0.0059104021638631,60.0,2.141669273376465,-0.0,-6.39901927002029e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.092836990021168e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.575199510436504e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,7.072214793879539e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.575195144861937e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0004542053793556,284.61383056640625,294.1499938964844,288.0133056640625,283.2552185058594,290.2347412109375,288.4288330078125,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.222460659950798e-09,0.0009688537684269,-0.0048739765770733,0.0,0.0,0.0,-0.0059145796112716,60.0,2.1246957778930664,-0.0,-6.399971397286208e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.09548907657154e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,9.577992022968827e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,7.07427752786316e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.577988384990022e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0004543378599919,284.6150817871094,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.39825439453125,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.2554691447851383e-09,0.0009691360173746,-0.0049604708328843,0.0,0.0,0.0,-0.0059309434145689,60.0,2.0885114669799805,-0.0,-6.403701036106213e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.09548907657154e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,9.577992022968827e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,7.07427752786316e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.577988384990022e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0004543378599919,284.6150817871094,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.39825439453125,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.2554691447851383e-09,0.0009691360173746,-0.0049604708328843,0.0,0.0,0.0,-0.0059309434145689,60.0,2.0885114669799805,-0.0,-6.403701036106213e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.099813178181648e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.582546044839546e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.077640475472435e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.58254240686074e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0004545538977254,284.6163330078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3648681640625,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695987100712,2.309313185122619e-09,0.0009695963817648,-0.0051015629433095,0.0,0.0,0.0,-0.0059576360508799,60.0,2.0495617389678955,-0.0,-6.40978825572347e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.099813178181648e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.582546044839546e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.077640475472435e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.58254240686074e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0004545538977254,284.6163330078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3648681640625,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695987100712,2.309313185122619e-09,0.0009695963817648,-0.0051015629433095,0.0,0.0,0.0,-0.0059576360508799,60.0,2.0495617389678955,-0.0,-6.40978825572347e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.105838398681954e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.588890679879114e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.082326919771731e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.588887041900308e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0004548548604361,284.6176452636719,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3277893066406,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702403331175,2.384344721662046e-09,0.0009702379466034,-0.0052981721237301,0.0,0.0,0.0,-0.0059948321431875,60.0,2.008103609085083,-0.0,-6.418274978159388e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.105838398681954e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.588890679879114e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.082326919771731e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.588887041900308e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0004548548604361,284.6176452636719,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3277893066406,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702403331175,2.384344721662046e-09,0.0009702379466034,-0.0052981721237301,0.0,0.0,0.0,-0.0059948321431875,60.0,2.008103609085083,-0.0,-6.418274978159388e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,9.11346505745314e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.59692188189365e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,7.088258280418813e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,9.596918243914844e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004552358295768,284.6189270019531,294.1499938964844,287.7646484375,283.16766357421875,290.0776672363281,288.2870178222656,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526210255,2.4793316288906912e-09,0.0009710501763038,-0.0055470718070864,0.0,0.0,0.0,-0.0060419212095439,60.0,1.964705467224121,-0.0,-6.429027621379646e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,9.11346505745314e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.59692188189365e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,7.088258280418813e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,9.596918243914844e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004552358295768,284.6189270019531,294.1499938964844,287.7646484375,283.16766357421875,290.0776672363281,288.2870178222656,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526210255,2.4793316288906912e-09,0.0009710501763038,-0.0055470718070864,0.0,0.0,0.0,-0.0060419212095439,60.0,1.964705467224121,-0.0,-6.429027621379646e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.117960871662945e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.601655619917436e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.09175510564819e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.60165198193863e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,0.0004554603947326,284.6195983886719,294.1499938964844,287.72967529296875,283.1537780761719,290.0574645996094,288.2645568847656,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715314954519,2.535324394870031e-09,0.0009715289343148,-0.0056937918998301,0.0,0.0,0.0,-0.0060696792788803,60.0,1.9421696662902832,-0.0,-6.43536992583904e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.122787741944194e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.606739331502467e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,7.095509499777108e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.60673569352366e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.0004557015490718,284.6202697753906,294.1499938964844,287.6940612792969,283.139404296875,290.0371398925781,288.24102783203125,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720457019284,2.595452075482285e-09,0.0009720430825836,-0.0058513465337455,0.0,0.0,0.0,-0.0060994871892035,60.0,1.919313669204712,-0.0,-6.44218403067498e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.129662794293836e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,9.61397890932858e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,7.100856601027772e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.613975271349771e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0004560449742712,284.6211242675781,294.1499938964844,287.6476135253906,283.1203308105469,290.0108947753906,288.208740234375,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727780125103,2.681084021460833e-09,0.0009727753349579,-0.0060757305473089,0.0,0.0,0.0,-0.0061419382691383,60.0,1.8894753456115725,-0.0,-6.451895018244613e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.133778075920418e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.618312469683588e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,7.104057294782251e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.61830883170478e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004562505346257,284.62158203125,294.1499938964844,287.62109375,283.1093139648437,289.9960327148437,288.1897277832031,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732344128730801e-09,0.0009732136386446,-0.0062100486829876,0.0,0.0,0.0,-0.0061673503369092,60.0,1.872491717338562,-0.0,-6.457711521079545e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.146351658273488e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.631552529754116e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,7.113836181815714e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.63154889177531e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0004568785952869,284.6229553222656,294.1499938964844,287.5462951660156,283.07769775390625,289.9543762207031,288.1331787109375,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888957961744154e-09,0.0009745528805069,-0.0066204247996211,0.0,0.0,0.0,-0.0062449905090034,60.0,1.8245443105697632,-0.0,-6.475499247926565e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.146351658273488e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.631552529754116e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,7.113836181815714e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.63154889177531e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0004568785952869,284.6229553222656,294.1499938964844,287.5462951660156,283.07769775390625,289.9543762207031,288.1331787109375,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888957961744154e-09,0.0009745528805069,-0.0066204247996211,0.0,0.0,0.0,-0.0062449905090034,60.0,1.8245443105697632,-0.0,-6.475499247926565e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.160447370959446e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.646396210882811e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,7.124799594748765e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.646392572904006e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004575827042572,284.62432861328125,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,288.0702819824219,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.7756377458572388,-0.0,-6.495469762057837e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.160447370959446e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.646396210882811e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,7.124799594748765e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.646392572904006e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004575827042572,284.62432861328125,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,288.0702819824219,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.7756377458572388,-0.0,-6.495469762057837e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.176023013424128e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.662797674536704e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,7.13691406417638e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.662794036557898e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,0.0004583607660606,284.6257019042969,294.1499938964844,287.3931884765625,283.0114440917969,289.8689880371094,288.0003356933594,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567859987238e-09,0.0009777133818715,-0.0075889029540121,0.0,0.0,0.0,-0.0064282221719622,60.0,1.726115584373474,-0.0,-6.517574036024598e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.176023013424128e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.662797674536704e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,7.13691406417638e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.662794036557898e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,0.0004583607660606,284.6257019042969,294.1499938964844,287.3931884765625,283.0114440917969,289.8689880371094,288.0003356933594,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567859987238e-09,0.0009777133818715,-0.0075889029540121,0.0,0.0,0.0,-0.0064282221719622,60.0,1.726115584373474,-0.0,-6.517574036024598e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.184199734590948e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.671408770373092e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,7.143273978726938e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.671405132394284e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,0.0004587692383211,284.6264038085937,294.1499938964844,287.3545837402344,282.9945068359375,289.84722900390625,287.9633178710937,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360429934318176e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787194132804,60.0,1.701238036155701,-0.0,-6.529193541382483e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.192716970574112e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.680377843324096e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.149898738134652e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.680374205345288e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0004591946781147,284.6271057128906,294.1499938964844,287.31591796875,282.9775085449219,289.8252868652344,287.9246520996094,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529951978714e-09,0.0009794917423278,-0.0081338100135326,0.0,0.0,0.0,-0.006531317718327,60.0,1.6763187646865845,-0.0,-6.541307584484457e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.210422285832463e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.69902248471044e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,7.163669215515256e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,9.699018846731632e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004600790853146,284.6285400390625,294.1499938964844,287.2388610839844,282.94354248046875,289.78094482421875,287.8434143066406,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6264880895614624,-0.0,-6.56652545671932e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.210422285832463e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.69902248471044e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,7.163669215515256e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,9.699018846731632e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004600790853146,284.6285400390625,294.1499938964844,287.2388610839844,282.94354248046875,289.78094482421875,287.8434143066406,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6264880895614624,-0.0,-6.56652545671932e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.22886174521409e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.718439832795411e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.178010855568573e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.718436194816604e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004610001924447,284.6299743652344,294.1499938964844,287.1625061035156,282.9098815917969,289.7359313964844,287.75653076171875,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787338908989e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.5769392251968384,-0.0,-6.592840406938194e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.22886174521409e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.718439832795411e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.178010855568573e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.718436194816604e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004610001924447,284.6299743652344,294.1499938964844,287.1625061035156,282.9098815917969,289.7359313964844,287.75653076171875,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787338908989e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.5769392251968384,-0.0,-6.592840406938194e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.24768391996622e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.738260268932208e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.19265008228831e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.7382566309534e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,0.0004619403916876,284.6314392089844,294.1499938964844,287.0873718261719,282.8768920898437,289.6903381347656,287.6656188964844,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5278747081756592,-0.0,-6.619756476311522e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.24768391996622e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.738260268932208e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.19265008228831e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.7382566309534e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,0.0004619403916876,284.6314392089844,294.1499938964844,287.0873718261719,282.8768920898437,289.6903381347656,287.6656188964844,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5278747081756592,-0.0,-6.619756476311522e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.266616689274088e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.758197847986594e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.207375892903656e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.758194210007788e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0004628861497621,284.6329040527344,294.1499938964844,287.0139465332031,282.8450012207031,289.64410400390625,287.5712585449219,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387113783366203e-09,0.0009873637463897,-0.0105458563193678,0.0,0.0,0.0,-0.0069876918569207,60.0,1.4797327518463137,-0.0,-6.646886419048317e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
