time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.266616689274088e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.758197847986594e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.207375892903656e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.758194210007788e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0004628861497621,284.6329040527344,294.1499938964844,287.0139465332031,282.8450012207031,289.64410400390625,287.5712585449219,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387113783366203e-09,0.0009873637463897,-0.0105458563193678,0.0,0.0,0.0,-0.0069876918569207,60.0,1.4797327518463137,-0.0,-6.646886419048317e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.276050695916638e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.768131712917238e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.214712968561798e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.768128074938431e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.0004633573698811,284.6336669921875,294.1499938964844,286.9780578613281,282.82958984375,289.62078857421875,287.5232849121094,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459507405757,60.0,1.4560234546661377,-0.0,-6.660424389792753e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.285401029046624e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.777978266356512e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,7.221985288197175e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.777974628377706e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.0004638244572561,284.6343994140625,294.1499938964844,286.9428100585937,282.8145751953125,289.5973205566406,287.4750061035156,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.6211154902664475e-09,0.0009893648093566,-0.0111589431762695,0.0,0.0,0.0,-0.0071036969311535,60.0,1.4326728582382202,-0.0,-6.673857910755032e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.298718941863626e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,9.792002674657851e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.232344069052488e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.791999036679044e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0004644897126127,284.635498046875,294.1499938964844,286.89324951171875,282.7937927246094,289.5633544921875,287.4051818847656,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.399632215499878,-0.0,-6.69301343236839e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,9.303833940066396e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.797389066079631e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,7.236322562675923e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,9.797386155696586e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004647452442441,284.63592529296875,294.1499938964844,286.8743896484375,282.7859802246094,289.5500793457031,287.3780517578125,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.3869847059249878,-0.0,-6.700378207824542e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.321721154265106e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,9.81622506515123e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,7.250234193634242e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.816221427172422e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,0.0004656387318391,284.6374206542969,294.1499938964844,286.80926513671875,282.7596435546875,289.5024108886719,287.2818908691406,284.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.3433096408843994,-0.0,-6.726162382619806e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.321721154265106e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,9.81622506515123e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,7.250234193634242e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.816221427172422e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,0.0004656387318391,284.6374206542969,294.1499938964844,286.80926513671875,282.7596435546875,289.5024108886719,287.2818908691406,284.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.3433096408843994,-0.0,-6.726162382619806e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.339061216451228e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.834484808379784e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.834481170400976e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004665048909373,284.63897705078125,294.1499938964844,286.7478942871094,282.73590087890625,289.45440673828125,287.187255859375,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.007435081526637,60.0,1.301446557044983,-0.0,-6.751206171884405e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.339061216451228e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.834484808379784e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.834481170400976e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004665048909373,284.63897705078125,294.1499938964844,286.7478942871094,282.73590087890625,289.45440673828125,287.187255859375,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.007435081526637,60.0,1.301446557044983,-0.0,-6.751206171884405e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.355702059110628e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.852008224697784e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.276664109667763e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.852005314314738e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004673361545428,284.6405029296875,294.1499938964844,286.6908264160156,282.71514892578125,289.4060974121094,287.0959167480469,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496876287480745e-09,0.0009968535741791,-0.0134533299133181,0.0,0.0,0.0,-0.0075378501787781,60.0,1.2623937129974363,-0.0,-6.775283623028372e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.355702059110628e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.852008224697784e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.276664109667763e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.852005314314738e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004673361545428,284.6405029296875,294.1499938964844,286.6908264160156,282.71514892578125,289.4060974121094,287.0959167480469,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496876287480745e-09,0.0009968535741791,-0.0134533299133181,0.0,0.0,0.0,-0.0075378501787781,60.0,1.2623937129974363,-0.0,-6.775283623028372e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.36375799938105e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.86049199127592e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,7.282929436769336e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.860488353297114e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,0.0004677385732065,284.64129638671875,294.1499938964844,286.6640625,282.7060546875,289.3818664550781,287.0516662597656,284.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.5972311230334534e-09,0.0009977117879316,-0.0137162338942289,0.0,0.0,0.0,-0.0075876004993915,60.0,1.2438527345657349,-0.0,-6.786954998005967e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.371617488795891e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.868768393062056e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.289042696356773e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.86876548267901e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004681311838794,284.64208984375,294.1499938964844,286.6385498046875,282.6978454589844,289.3576354980469,287.0085754394531,284.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695142579753565e-09,0.0009985490469262,-0.0139727359637618,0.0,0.0,0.0,-0.0076361396349966,60.0,1.2260948419570925,-0.0,-6.79835210348756e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.3866627139505e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.884611063171178e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,7.300743891391903e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.884608152788132e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004688827029895,284.6436462402344,294.1499938964844,286.59161376953125,282.684326171875,289.3090515136719,286.9261169433594,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882555775826859e-09,0.0010001516202464,-0.0144636984914541,0.0,0.0,0.0,-0.0077290483750402,60.0,1.1929672956466677,-0.0,-6.820193476642089e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.3866627139505e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.884611063171178e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,7.300743891391903e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.884608152788132e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004688827029895,284.6436462402344,294.1499938964844,286.59161376953125,282.684326171875,289.3090515136719,286.9261169433594,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882555775826859e-09,0.0010001516202464,-0.0144636984914541,0.0,0.0,0.0,-0.0077290483750402,60.0,1.1929672956466677,-0.0,-6.820193476642089e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.400629642186686e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.89931941148825e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.31160762370564e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.899315773509444e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,0.000469580409117,284.6452331542969,294.1499938964844,286.55047607421875,282.6750183105469,289.260498046875,286.84930419921875,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1634105443954468,-0.0,-6.840502209115584e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.400629642186686e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.89931941148825e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.31160762370564e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.899315773509444e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,0.000469580409117,284.6452331542969,294.1499938964844,286.55047607421875,282.6750183105469,289.260498046875,286.84930419921875,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1634105443954468,-0.0,-6.840502209115584e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.413219231646508e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.912576206261292e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,7.321398879867047e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.912573295878246e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,0.0004702092846855,284.6468505859375,294.1499938964844,286.5156555175781,282.6703186035156,289.21209716796875,286.7792358398437,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.2133689304744175e-09,0.0010029805125668,-0.0153302988037467,0.0,0.0,0.0,-0.0078930472955107,60.0,1.1378767490386963,-0.0,-6.858832790612723e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.413219231646508e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.912576206261292e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,7.321398879867047e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.912573295878246e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,0.0004702092846855,284.6468505859375,294.1499938964844,286.5156555175781,282.6703186035156,289.21209716796875,286.7792358398437,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.2133689304744175e-09,0.0010029805125668,-0.0153302988037467,0.0,0.0,0.0,-0.0078930472955107,60.0,1.1378767490386963,-0.0,-6.858832790612723e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.424022573512048e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.923952893586828e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.329801883315668e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.923949983203784e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004707489570137,284.6484680175781,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.7165832519531,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041376808658,6.34794394827054e-09,0.0010041312780231,-0.0156828220933675,0.0,0.0,0.0,-0.0079597625881433,60.0,1.1166810989379885,-0.0,-6.874581970350846e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.424022573512048e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.923952893586828e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.329801883315668e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.923949983203784e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004707489570137,284.6484680175781,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.7165832519531,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041376808658,6.34794394827054e-09,0.0010041312780231,-0.0156828220933675,0.0,0.0,0.0,-0.0079597625881433,60.0,1.1166810989379885,-0.0,-6.874581970350846e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.428663906874136e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.928840154316276e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,7.333411485888064e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.92883724393323e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,0.0004709807981271,284.6492614746094,294.1499938964844,286.4764404296875,282.6727905273437,289.1400146484375,286.6880187988281,284.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046322131529,6.405755481608821e-09,0.0010046258103102,-0.0158342607319355,0.0,0.0,0.0,-0.0079884221777319,60.0,1.1076911687850952,-0.0,-6.88135344262264e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.43266277317889e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.933051478583366e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,7.336521957768127e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.93304856820032e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,0.0004711805377155,284.65008544921875,294.1499938964844,286.46710205078125,282.67633056640625,289.1162109375,286.66162109375,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050581768155,6.455564527385604e-09,0.0010050516575574,-0.0159647334367036,0.0,0.0,0.0,-0.0080131152644753,60.0,1.0999795198440552,-0.0,-6.887189840654173e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.437689004698768e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.938344010151924e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,7.340430602198467e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.938341099768876e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,0.0004714316164609,284.6513671875,294.1499938964844,286.45623779296875,282.6850891113281,289.0783386230469,286.6232604980469,284.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055934544652,6.518160677870811e-09,0.0010055869352072,-0.0161287039518356,0.0,0.0,0.0,-0.0080441469326615,60.0,1.0899920463562012,-0.0,-6.894528326029103e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.43866471061483e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.939372102962808e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.341190212173387e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.939368464984e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004714803653769,284.6517028808594,294.1499938964844,286.454345703125,282.6878967285156,289.0689392089844,286.61444091796875,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056975297629,6.530315843633616e-09,0.0010056910105049,-0.0161605421453714,0.0,0.0,0.0,-0.0080501725897192,60.0,1.0879913568496704,-0.0,-6.895954385299774e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.441631846129894e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,9.942496399162336e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.343497418332845e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.942493488779292e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0004716285911854,284.6533508300781,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5762634277344,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567255628198154e-09,0.0010060069616883,-0.0162573046982288,0.0,0.0,0.0,-0.0080684861168265,60.0,1.08149254322052,-0.0,-6.900287274902439e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.441631846129894e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,9.942496399162336e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.343497418332845e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.942493488779292e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0004716285911854,284.6533508300781,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5762634277344,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567255628198154e-09,0.0010060069616883,-0.0162573046982288,0.0,0.0,0.0,-0.0080684861168265,60.0,1.08149254322052,-0.0,-6.900287274902439e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.442431473871692e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.94333895505406e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.344119512708858e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.943335317075253e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,0.0004716685507446,284.6549987792969,294.1499938964844,286.45001220703125,282.7259521484375,288.9765930175781,286.5466613769531,284.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577195676982228e-09,0.0010060919448733,-0.0162833407521247,0.0,0.0,0.0,-0.0080734137445688,60.0,1.079349160194397,-0.0,-6.901453275531821e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.442431473871692e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.94333895505406e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.344119512708858e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.943335317075253e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,0.0004716685507446,284.6549987792969,294.1499938964844,286.45001220703125,282.7259521484375,288.9765930175781,286.5466613769531,284.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577195676982228e-09,0.0010060919448733,-0.0162833407521247,0.0,0.0,0.0,-0.0080734137445688,60.0,1.079349160194397,-0.0,-6.901453275531821e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.442464943276718e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.943373152054846e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.344144978560507e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.9433702416718e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004716701805591,284.6566467285156,294.1499938964844,286.45001220703125,282.7449645996094,288.9315795898437,286.523681640625,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0783528089523315,-0.0,-6.901498039724174e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.442464943276718e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.943373152054846e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.344144978560507e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.9433702416718e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004716701805591,284.6566467285156,294.1499938964844,286.45001220703125,282.7449645996094,288.9315795898437,286.523681640625,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0783528089523315,-0.0,-6.901498039724174e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,9.442185546504334e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.943079930962996e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,7.343928155023605e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.943076292984188e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0004716562689282,284.6575012207031,294.1499938964844,286.45001220703125,282.75396728515625,288.9093933105469,286.5143737792969,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0779343843460083,-0.0,-6.901088767108376e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.44171697483398e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,9.942585893440992e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.343563629547134e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.942582983057946e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,0.0004716328403446,284.6583251953125,294.1499938964844,286.45001220703125,282.7626647949219,288.88739013671875,286.5062866210937,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.077512264251709,-0.0,-6.900401672282896e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.440226858714595e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.941016469383612e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,7.342404569499195e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.941013559000568e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0004715584218502,284.6600036621094,294.1499938964844,286.45001220703125,282.7791442871094,288.843994140625,286.4929504394531,284.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.076629400253296,-0.0,-6.89822101662685e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.440226858714595e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.941016469383612e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,7.342404569499195e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.941013559000568e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0004715584218502,284.6600036621094,294.1499938964844,286.45001220703125,282.7791442871094,288.843994140625,286.4929504394531,284.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.076629400253296,-0.0,-6.89822101662685e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.43803388508968e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.93870708043687e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.340698357438669e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.938704170053823e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0004714488750323,284.66168212890625,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.4828186035156,284.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.075682282447815,-0.0,-6.895012916174893e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.43803388508968e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.93870708043687e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.340698357438669e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.938704170053823e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0004714488750323,284.66168212890625,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.4828186035156,284.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.075682282447815,-0.0,-6.895012916174893e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.43518098210916e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,9.935702837537974e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.935699927154928e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004713063826784,284.6633605957031,294.1499938964844,286.45001220703125,282.8085632324219,288.759521484375,286.47509765625,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.074671983718872,-0.0,-6.890842740858717e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.43518098210916e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,9.935702837537974e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.935699927154928e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004713063826784,284.6633605957031,294.1499938964844,286.45001220703125,282.8085632324219,288.759521484375,286.47509765625,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.074671983718872,-0.0,-6.890842740858717e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
