time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273180,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.431716171093284e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.93205394479446e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.932051762007176e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,0.0004711333021987,284.6650390625,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.46923828125,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0736026763916016,-0.0,-6.88577941332369e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.431716171093284e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.93205394479446e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.932051762007176e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,0.0004711333021987,284.6650390625,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.46923828125,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0736026763916016,-0.0,-6.88577941332369e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,9.429769852431492e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.930005035130308e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,7.334270776482299e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,9.93000212474726e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,0.0004710360954049,284.6658935546875,294.1499938964844,286.45001220703125,282.82769775390625,288.6981506347656,286.4668884277344,284.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0730468034744265,-0.0,-6.882936531837913e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.427689656149596e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.927814244292676e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,7.332653331104666e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.927812061505392e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0004709321947302,284.666748046875,294.1499938964844,286.45001220703125,282.83355712890625,288.6780700683594,286.4648132324219,284.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.0724785327911377,-0.0,-6.879899672185277e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.423725714441387e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.92364002740942e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,7.329569780267775e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.923637117026374e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004707341722678,284.6682434082031,294.1499938964844,286.45001220703125,282.8432312011719,288.6431884765625,286.4617614746094,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.071450114250183,-0.0,-6.87411230160251e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,9.42315673455596e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.923041216097772e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.329127402044833e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.923038305714726e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.0004707057669293,284.6684265136719,294.1499938964844,286.45001220703125,282.844482421875,288.6384582519531,286.4613952636719,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0713071823120115,-0.0,-6.873281677144405e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.418172703590244e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.9177923402749e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.917789429891856e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004704568127635,284.6701354980469,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.45880126953125,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.070091962814331,-0.0,-6.866009982786636e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.418172703590244e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.9177923402749e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.917789429891856e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004704568127635,284.6701354980469,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.45880126953125,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.070091962814331,-0.0,-6.866009982786636e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.412796498509124e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.912130917655304e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.912128007272258e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0004701882426161,284.6718444824219,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4568176269531,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0688393115997314,-0.0,-6.858170564782995e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.412796498509124e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.912130917655304e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.912128007272258e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0004701882426161,284.6718444824219,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4568176269531,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0688393115997314,-0.0,-6.858170564782995e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.407088509760796e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.906120249070229e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,7.31662948965095e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.90611733868718e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0004699031414929,284.6735534667969,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.4552917480469,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.067555546760559,-0.0,-6.849853662060923e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.407088509760796e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.906120249070229e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,7.31662948965095e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.90611733868718e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0004699031414929,284.6735534667969,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.4552917480469,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.067555546760559,-0.0,-6.849853662060923e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.40413010539487e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.903004684019834e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,7.314328104257584e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.903001773636788e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0004697553522419,284.6744079589844,294.1499938964844,286.45001220703125,282.8754272460937,288.5054626464844,286.4546813964844,284.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.066903829574585,-0.0,-6.845543509825802e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.401112038176508e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.899826545733958e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,7.311980880331248e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.899823635350911e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,0.0004696045944001,284.6752624511719,294.1499938964844,286.45001220703125,282.87896728515625,288.4871520996094,286.4541320800781,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0662468671798706,-0.0,-6.841148803005126e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.394929656991736e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.893316018860789e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,7.307172199944034e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.89331310847774e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004692957736551,284.6769714355469,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532470703125,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0649207830429075,-0.0,-6.832151200342197e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.394929656991736e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.893316018860789e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,7.307172199944034e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.89331310847774e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004692957736551,284.6769714355469,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532470703125,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0649207830429075,-0.0,-6.832151200342197e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.886656334856524e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,7.302253652596846e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.88665342447348e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0004689798806793,284.6786804199219,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525451660156,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0635827779769895,-0.0,-6.822953935170517e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.886656334856524e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,7.302253652596846e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.88665342447348e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0004689798806793,284.6786804199219,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525451660156,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0635827779769895,-0.0,-6.822953935170517e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,9.38220473472029e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.879915887722746e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,7.29727471480146e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.8799129773397e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.000468660145998,284.680419921875,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4519958496094,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0622401237487793,-0.0,-6.813651509673947e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,9.38220473472029e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.879915887722746e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,7.29727471480146e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.8799129773397e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.000468660145998,284.680419921875,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4519958496094,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0622401237487793,-0.0,-6.813651509673947e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.375790978083388e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.87316234386526e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.873159433482216e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0004683398001361,284.68212890625,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0608996152877808,-0.0,-6.804337004950868e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.375790978083388e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.87316234386526e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.873159433482216e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0004683398001361,284.68212890625,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0608996152877808,-0.0,-6.804337004950868e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.372599743073806e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.869801579043268e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,7.289804489118978e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.869799396255984e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0004681803984567,284.6829833984375,294.1499938964844,286.45001220703125,282.90252685546875,288.3298034667969,286.451416015625,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.060232400894165,-0.0,-6.799704266313712e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.369429608341306e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.866463369689882e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,7.287338667083532e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.866460459306836e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,0.0004680220154114,284.683837890625,294.1499938964844,286.45001220703125,282.904296875,288.3131408691406,286.4512634277344,284.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0595682859420776,-0.0,-6.7951042126424e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.363430581288412e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.860145655693486e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.282672595465556e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.860143472906202e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.000467722362373,284.6854858398437,294.1499938964844,286.45001220703125,282.9073181152344,288.2815246582031,286.4510192871094,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.058304786682129,-0.0,-6.786402906300283e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.363183926325291e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.85988590400666e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,7.282481237780303e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.859883721219376e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,0.0004677100223489,284.6855773925781,294.1499938964844,286.45001220703125,282.9074401855469,288.2802124023437,286.4510192871094,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0582525730133057,-0.0,-6.78604479276146e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,9.3571150500793e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.853495430434124e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.853493247646838e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,0.0004674069059547,284.6872863769531,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0569592714309692,-0.0,-6.777248984235484e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,9.3571150500793e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.853495430434124e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.853493247646838e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,0.0004674069059547,284.6872863769531,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0569592714309692,-0.0,-6.777248984235484e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.351285552838816e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.847356704995036e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.847354522207752e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,0.0004671157221309,284.6889953613281,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0556950569152832,-0.0,-6.768804183820977e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.351285552838816e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.847356704995036e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.847354522207752e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,0.0004671157221309,284.6889953613281,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0556950569152832,-0.0,-6.768804183820977e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.345753642264754e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.84153157332912e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.841529390541837e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004668394103646,284.69073486328125,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0544662475585938,-0.0,-6.760796367188959e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.345753642264754e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.84153157332912e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.841529390541837e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004668394103646,284.69073486328125,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0544662475585938,-0.0,-6.760796367188959e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.343118290416896e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,9.83875579549931e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,7.266874308697879e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.838753612712026e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,0.0004667077446356,284.69158935546875,294.1499938964844,286.45001220703125,282.9143371582031,288.1697082519531,286.4504699707031,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.0538675785064695,-0.0,-6.756982173783399e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.340578253613784e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,9.836081153480336e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,7.264898886205629e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.836078970693052e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,0.0004665808810386,284.69244384765625,294.1499938964844,286.45001220703125,282.91485595703125,288.15447998046875,286.4504089355469,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687622746471e-09,0.0009952364489436,-0.0129576940089464,0.0,0.0,0.0,-0.0074440641328692,60.0,1.053279995918274,-0.0,-6.753307957296786e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.335813956568018e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.831063653109597e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.261193240992725e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.831061470322312e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0004663428699132,284.6941833496094,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0521401166915894,-0.0,-6.746417824388119e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.335813956568018e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.831063653109597e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.261193240992725e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.831061470322312e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0004663428699132,284.6941833496094,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0521401166915894,-0.0,-6.746417824388119e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.331514593213797e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.82653655228205e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.826534369494766e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.000466128141852,284.6958923339844,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0510543584823608,-0.0,-6.740204128163897e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.331514593213797e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.82653655228205e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.826534369494766e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.000466128141852,284.6958923339844,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0510543584823608,-0.0,-6.740204128163897e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.327732550445944e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.822553693084046e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,7.254907541209832e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.822551510296762e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0004659391997847,284.6976013183594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,286.4502258300781,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0500279664993286,-0.0,-6.734738633440429e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
