time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.327732550445944e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.822553693084046e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,7.254907541209832e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.822551510296762e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0004659391997847,284.6976013183594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,286.4502258300781,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0500279664993286,-0.0,-6.734738633440429e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.324516577180476e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.819166734814644e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,7.252406066982076e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.81916455202736e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.0004657785466406,284.6993408203125,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0490660667419434,-0.0,-6.73009310503403e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.324516577180476e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.819166734814644e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,7.252406066982076e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.81916455202736e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.0004657785466406,284.6993408203125,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0490660667419434,-0.0,-6.73009310503403e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.323136328021064e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.817713726079091e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.251332135638222e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.817711543291809e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0004657096287701,284.7001953125,294.1499938964844,286.45001220703125,282.9161376953125,288.0235900878906,286.4501647949219,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029085549173e-09,0.0009933774126693,-0.0123881483450531,0.0,0.0,0.0,-0.0073362910188734,60.0,1.048611760139465,-0.0,-6.728100032660222e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.32191323954612e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,9.81642588158138e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,7.250381167978048e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.816424426389858e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0004656485398299,284.7010498046875,294.1499938964844,286.45001220703125,282.9159545898437,288.0097045898437,286.4501647949219,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0481749773025513,-0.0,-6.72633433396186e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.31996910367161e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.81437842710875e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.814376244321464e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004655514203477,284.7027587890625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0473566055297852,-0.0,-6.723526269070136e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.31996910367161e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.81437842710875e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.814376244321464e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004655514203477,284.7027587890625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0473566055297852,-0.0,-6.723526269070136e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.318719821749256e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.813062933972104e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.247897156048566e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.81306075118482e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0004654890217352,284.7044677734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,286.4501037597656,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.012243878096342,0.0,0.0,0.0,-0.0073089911602437,60.0,1.046618103981018,-0.0,-6.72172220106404e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.318719821749256e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.813062933972104e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.247897156048566e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.81306075118482e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0004654890217352,284.7044677734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,286.4501037597656,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.012243878096342,0.0,0.0,0.0,-0.0073089911602437,60.0,1.046618103981018,-0.0,-6.72172220106404e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.31780377868563e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.812098869588226e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.812096686800942e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.0004654432705137,284.7061767578125,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,286.4500732421875,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0459450483322144,-0.0,-6.720399170490057e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.31780377868563e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.812098869588226e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.812096686800942e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.0004654432705137,284.7061767578125,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,286.4500732421875,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0459450483322144,-0.0,-6.720399170490057e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.316799696534872e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,9.811040945351124e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,7.246403401950374e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.81103876256384e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004653931246139,284.7079162597656,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0452861785888672,-0.0,-6.718948242223632e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.316799696534872e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,9.811040945351124e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,7.246403401950374e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.81103876256384e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004653931246139,284.7079162597656,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0452861785888672,-0.0,-6.718948242223632e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.316266368841752e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.810479241423307e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.245988672366366e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.810477058636025e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0004653664655052,284.7087707519531,294.1499938964844,286.45001220703125,282.9115600585937,287.8900756835937,286.4500732421875,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,1.0449553728103638,-0.0,-6.718178013898068e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.315712668467312e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.809896437218411e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.245558663271368e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.809894254431129e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,0.0004653388168662,284.7096252441406,294.1499938964844,286.45001220703125,282.91046142578125,287.8773803710937,286.4500427246094,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0446228981018066,-0.0,-6.717378653320338e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.314545604865998e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.808667527977376e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.808665345190092e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004652805218938,284.7113342285156,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0439532995224,-0.0,-6.715693245951115e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.314545604865998e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.808667527977376e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.808665345190092e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004652805218938,284.7113342285156,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0439532995224,-0.0,-6.715693245951115e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.313299233326688e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.807354217628016e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.807352762436494e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,0.0004652182688005,284.7130432128906,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.04327654838562,-0.0,-6.713894151744172e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.313299233326688e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.807354217628016e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.807352762436494e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,0.0004652182688005,284.7130432128906,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.04327654838562,-0.0,-6.713894151744172e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.311975009040908e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.80596014414914e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,7.242650463012978e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.805957961361857e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0004651521157938,284.7147521972656,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0425928831100464,-0.0,-6.711982791784976e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.311975009040908e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.80596014414914e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,7.242650463012978e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.805957961361857e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0004651521157938,284.7147521972656,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0425928831100464,-0.0,-6.711982791784976e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.310574387200175e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.804485307540745e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.241561252158135e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.80448312475346e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004650821501854,284.7164306640625,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0419023036956787,-0.0,-6.709962008244474e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.310574387200175e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.804485307540745e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.241561252158135e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.80448312475346e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004650821501854,284.7164306640625,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0419023036956787,-0.0,-6.709962008244474e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.309846063842996e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,9.80371842160821e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,7.240995182655752e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.803716238820924e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0004650457995012,284.71728515625,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924536334272034e-09,0.0009919599397107,-0.0119538893923163,0.0,0.0,0.0,-0.0072541190311312,60.0,1.0415544509887695,-0.0,-6.708911826081021e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.309099550591782e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,9.802931890590116e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.24041456123814e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.802929707802832e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004650084883905,284.7181396484375,294.1499938964844,286.45001220703125,282.8925170898437,287.7563781738281,286.45001220703125,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.9152251158091084e-09,0.0009918803116306,-0.011929496191442,0.0,0.0,0.0,-0.0072495029307901,60.0,1.0412049293518066,-0.0,-6.70783464329361e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.307551954407244e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.80130207608454e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,7.239210390252993e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.801300620893016e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0004649311886169,284.7198486328125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0405012369155884,-0.0,-6.705602828560586e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.307551954407244e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.80130207608454e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,7.239210390252993e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.801300620893016e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0004649311886169,284.7198486328125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0405012369155884,-0.0,-6.705602828560586e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.305933053838088e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.799598046811298e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.237951649585739e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.799595864024012e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0004648503381758,284.7215270996094,294.1499938964844,286.45001220703125,282.8820495605469,287.7108764648437,286.45001220703125,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0397906303405762,-0.0,-6.70326940621635e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.305933053838088e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.799598046811298e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.237951649585739e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.799595864024012e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0004648503381758,284.7215270996094,294.1499938964844,286.45001220703125,282.8820495605469,287.7108764648437,286.45001220703125,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0397906303405762,-0.0,-6.70326940621635e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.30424575926736e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.797821257961914e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,7.236639794427902e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.79781907517463e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,0.0004647660825867,284.7232360839844,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0390737056732178,-0.0,-6.700836507889107e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.30424575926736e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.797821257961914e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,7.236639794427902e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.79781907517463e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,0.0004647660825867,284.7232360839844,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0390737056732178,-0.0,-6.700836507889107e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.302492253482342e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.795973892323671e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,7.235274824779481e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.79597243713215e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,0.0004646784509532,284.72491455078125,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0383504629135132,-0.0,-6.69830910737801e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.302492253482342e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.795973892323671e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,7.235274824779481e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.79597243713215e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,0.0004646784509532,284.72491455078125,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0383504629135132,-0.0,-6.69830910737801e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,9.301590762333944e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.795025107450785e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,7.234574150061235e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,9.7950229246635e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,0.0004646334273274,284.72576904296875,294.1499938964844,286.45001220703125,282.8666076660156,287.65631103515625,286.45001220703125,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.0379866361618042,-0.0,-6.697010235257039e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,9.300673991674556e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.79405886027962e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.233861106215045e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,9.794057405088096e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,0.0004645876178983,284.7265930175781,294.1499938964844,286.45001220703125,282.8632202148437,287.64569091796875,286.45001220703125,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,1.0376213788986206,-0.0,-6.695688625768528e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.298793156631292e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.7920790722128e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,7.232398638734594e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.792077617021278e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0004644936998374,284.728271484375,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.03688645362854,-0.0,-6.692980036859808e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.298793156631292e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.7920790722128e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,7.232398638734594e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.792077617021278e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0004644936998374,284.728271484375,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.03688645362854,-0.0,-6.692980036859808e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.296854113927112e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.7900367109105e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.230889605125412e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.790035255718976e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,0.0004643968131858,284.7299499511719,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,284.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.036145806312561,-0.0,-6.690186182822799e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.296854113927112e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.7900367109105e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.230889605125412e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.790035255718976e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,0.0004643968131858,284.7299499511719,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,284.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.036145806312561,-0.0,-6.690186182822799e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
