time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277860,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.29485831875354e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.787934686755762e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,7.229337643366307e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,9.78793323156424e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0004642971325665,284.73162841796875,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,286.45001220703125,284.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0353999137878418,-0.0,-6.687312747999385e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.29485831875354e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.787934686755762e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,7.229337643366307e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,9.78793323156424e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0004642971325665,284.73162841796875,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,286.45001220703125,284.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0353999137878418,-0.0,-6.687312747999385e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,9.292808681493624e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.785777365323156e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,7.22774348105304e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,9.785775182535872e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0004641947743948,284.7333068847656,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.034648895263672,-0.0,-6.68436257456051e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,9.292808681493624e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.785777365323156e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,7.22774348105304e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,9.785775182535872e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0004641947743948,284.7333068847656,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.034648895263672,-0.0,-6.68436257456051e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.291765309171752e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.784677968127652e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.226932211779058e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.78467651293613e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0004641426494345,284.734130859375,294.1499938964844,286.45001220703125,282.8287658691406,287.55419921875,286.45001220703125,284.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0342715978622437,-0.0,-6.682860487217114e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.290710295317696e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,9.783566929399969e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,7.226110756164417e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.783565474208444e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,0.0004640899423975,284.7349548339844,294.1499938964844,286.45001220703125,282.82452392578125,287.54449462890625,286.45001220703125,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0338932275772097,-0.0,-6.681342057390793e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.288565343013032e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.781308472156525e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,7.224443106679246e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.781307016965002e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,0.0004639828111976,284.73663330078125,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,286.45001220703125,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0331332683563232,-0.0,-6.678256170289387e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.288565343013032e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.781308472156525e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,7.224443106679246e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.781307016965002e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,0.0004639828111976,284.73663330078125,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,286.45001220703125,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0331332683563232,-0.0,-6.678256170289387e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.28637819015421e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.779004903975874e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.22274198778905e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.779003448784351e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.0004638735554181,284.73828125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,286.45001220703125,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0323693752288818,-0.0,-6.675109887055444e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.28637819015421e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.779004903975874e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.22274198778905e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.779003448784351e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.0004638735554181,284.73828125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,286.45001220703125,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0323693752288818,-0.0,-6.675109887055444e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.284153202315792e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.776662045624108e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.776660590432584e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.0004637624078895,284.73992919921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48797607421875,286.45001220703125,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.031601905822754,-0.0,-6.671909602573578e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.284153202315792e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.776662045624108e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.776660590432584e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.0004637624078895,284.73992919921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48797607421875,286.45001220703125,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.031601905822754,-0.0,-6.671909602573578e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.281894017476588e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.774282807484268e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.774281352292746e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0004636495723389,284.7415771484375,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0308313369750977,-0.0,-6.66866171172842e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.281894017476588e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.774282807484268e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.774281352292746e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0004636495723389,284.7415771484375,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0308313369750977,-0.0,-6.66866171172842e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,9.280753147322685e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.773081546882167e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,7.218366954475641e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,9.773080091690645e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0004635925870388,284.7424011230469,294.1499938964844,286.45001220703125,282.78338623046875,287.4608764648437,286.45001220703125,284.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0304449796676636,-0.0,-6.667021779094284e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,9.279605728806928e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.771873737918212e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,7.217474194476381e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,9.771871555130927e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.0004635352815967,284.74322509765625,294.1499938964844,286.45001220703125,282.7785339355469,287.4519958496094,286.45001220703125,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0300581455230713,-0.0,-6.665372609404585e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.27729342947714e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.769438474904746e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.215675577754155e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.769437019713224e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0004634197684936,284.744873046875,294.1499938964844,286.45001220703125,282.76861572265625,287.4344482421875,286.45001220703125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0292829275131226,-0.0,-6.662049401029435e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.27729342947714e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.769438474904746e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.215675577754155e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.769437019713224e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0004634197684936,284.744873046875,294.1499938964844,286.45001220703125,282.76861572265625,287.4344482421875,286.45001220703125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0292829275131226,-0.0,-6.662049401029435e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.274961485061796e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.76698283920996e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,7.2138624091167e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.766981384018436e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004633032949641,284.7464904785156,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.02850604057312,-0.0,-6.658699902573062e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.274961485061796e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.76698283920996e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,7.2138624091167e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.766981384018436e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004633032949641,284.7464904785156,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.02850604057312,-0.0,-6.658699902573062e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.272615716326982e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.764512651599944e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,7.212037598947063e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.76451119640842e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,0.0004631861229427,284.7481384277344,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,286.45001220703125,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0277281999588013,-0.0,-6.655330508920089e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.272615716326982e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.764512651599944e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,7.212037598947063e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.76451119640842e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,0.0004631861229427,284.7481384277344,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,286.45001220703125,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0277281999588013,-0.0,-6.655330508920089e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.270261216443032e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.76203300524503e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.210206240415573e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.762031550053508e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,0.0004630685143638,284.749755859375,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0269498825073242,-0.0,-6.651949746583341e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.270261216443032e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.76203300524503e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.210206240415573e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.762031550053508e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,0.0004630685143638,284.749755859375,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0269498825073242,-0.0,-6.651949746583341e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.269082511309534e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.76079172687605e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,7.209289469756186e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.760790271684527e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,0.0004630096373148,284.75054931640625,294.1499938964844,286.45001220703125,282.7325134277344,287.3755187988281,286.45001220703125,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0265607833862305,-0.0,-6.65025723378676e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.267903806176037e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.75955044850707e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.208372699096799e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.759548993315548e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,0.0004629507602658,284.7513732910156,294.1499938964844,286.45001220703125,282.7272033691406,287.3674011230469,286.45001220703125,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0261718034744265,-0.0,-6.64856472099018e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.265548578696324e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.757070074556395e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.757068619364873e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0004628331225831,284.75299072265625,294.1499938964844,286.45001220703125,282.7164611816406,287.3513488769531,286.45001220703125,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.025394320487976,-0.0,-6.645184669196169e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.265548578696324e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.757070074556395e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.757068619364873e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0004628331225831,284.75299072265625,294.1499938964844,286.45001220703125,282.7164611816406,287.3513488769531,286.45001220703125,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.025394320487976,-0.0,-6.645184669196169e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.263198444386944e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.754595521371812e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.204712892416865e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.754594066180287e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.000462715717731,284.7546081542969,294.1499938964844,286.45001220703125,282.70562744140625,287.3356018066406,286.45001220703125,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343046366983572e-09,0.0009869876084849,-0.010430397465825,0.0,0.0,0.0,-0.0069658490829169,60.0,1.0246204137802124,-0.0,-6.641813143914987e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.263198444386944e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.754595521371812e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.204712892416865e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.754594066180287e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.000462715717731,284.7546081542969,294.1499938964844,286.45001220703125,282.70562744140625,287.3356018066406,286.45001220703125,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343046366983572e-09,0.0009869876084849,-0.010430397465825,0.0,0.0,0.0,-0.0069658490829169,60.0,1.0246204137802124,-0.0,-6.641813143914987e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.26038992474787e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.751637844601646e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.202527922345325e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.751636389410125e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0004625754372682,284.7561950683594,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501037597656,284.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.024302363395691,-0.0,-6.637784366603229e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.26038992474787e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.751637844601646e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.202527922345325e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.751636389410125e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0004625754372682,284.7561950683594,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501037597656,284.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.024302363395691,-0.0,-6.637784366603229e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.2567119281739e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.747764852363616e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,7.19966774340719e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.747763397172092e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004623917047865,284.7578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.45074462890625,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0256489515304563,-0.0,-6.632511428961152e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.2567119281739e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.747764852363616e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,7.19966774340719e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.747763397172092e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004623917047865,284.7578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.45074462890625,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0256489515304563,-0.0,-6.632511428961152e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.254584438167512e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.745524585014208e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,7.198012463049963e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.745523129822686e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0004622854175977,284.75860595703125,294.1499938964844,286.4602966308594,282.6752624511719,287.2976379394531,286.451416015625,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235694461840467e-09,0.0009860696736723,-0.010149129666388,0.0,0.0,0.0,-0.0069126300513744,60.0,1.0270936489105225,-0.0,-6.629462490082005e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.252294694306328e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.743113332660867e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,7.196232036221772e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.743111877469346e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0004621710686478,284.7593994140625,294.1499938964844,286.4646911621094,282.66851806640625,287.29034423828125,286.4523620605469,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207164394642859e-09,0.000985825783573,-0.0100743789225816,0.0,0.0,0.0,-0.006898486521095,60.0,1.0290515422821045,-0.0,-6.626181914271001e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.24733976717107e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.737895015859976e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,7.19237796147354e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.737894288264216e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0004619235405698,284.760986328125,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0342224836349487,-0.0,-6.619085013426229e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.24733976717107e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.737895015859976e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,7.19237796147354e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.737894288264216e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0004619235405698,284.760986328125,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0342224836349487,-0.0,-6.619085013426229e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.242006490239874e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.73227943177335e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,7.188229938037694e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.732277976581828e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0004616571532096,284.7625427246094,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4591369628906,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078960280651245e-09,0.0009847293840721,-0.0097384732216596,0.0,0.0,0.0,-0.0068349302746355,60.0,1.041200876235962,-0.0,-6.611450942273224e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
