time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280200,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.242006490239874e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.73227943177335e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,7.188229938037694e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.732277976581828e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0004616571532096,284.7625427246094,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4591369628906,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078960280651245e-09,0.0009847293840721,-0.0097384732216596,0.0,0.0,0.0,-0.0068349302746355,60.0,1.041200876235962,-0.0,-6.611450942273224e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.23653642530553e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.7265190561302e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.18397568562068e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.726517600938678e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0004613838973455,284.7641296386719,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0498729944229126,-0.0,-6.603625735124298e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.23653642530553e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.7265190561302e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.18397568562068e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.726517600938678e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0004613838973455,284.7641296386719,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0498729944229126,-0.0,-6.603625735124298e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.23118059290573e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.720879461383448e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,7.179809472290799e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.720878006191924e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0004611163749359,284.76568603515625,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4716796875,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,-0.0067680566571652,60.0,1.06009042263031,-0.0,-6.595968926603747e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.23118059290573e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.720879461383448e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,7.179809472290799e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.720878006191924e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0004611163749359,284.76568603515625,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4716796875,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,-0.0067680566571652,60.0,1.06009042263031,-0.0,-6.595968926603747e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.228631824953482e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.718195360619576e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,7.177827501436695e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.718193905428052e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0004609890747815,284.7664794921875,294.1499938964844,286.53271484375,282.6013488769531,287.22998046875,286.4757995605469,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123078110492315e-09,0.0009833043441176,-0.0093018244951963,0.0,0.0,0.0,-0.0067523131147027,60.0,1.06576406955719,-0.0,-6.59232668454024e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.226223482983188e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,9.71565896179527e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,7.175954669946805e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.715658234199508e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004608687886502,284.76727294921875,294.1499938964844,286.5429382324219,282.5934143066406,287.2239685058594,286.4803466796875,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882296706336774e-09,0.000983047648333,-0.0092231910675764,0.0,0.0,0.0,-0.0067374352365732,60.0,1.0717952251434326,-0.0,-6.588885526070953e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.221895015798508e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.711101301945746e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.17258735676296e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.711099846754224e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0004606525471899,284.7688293457031,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.4904479980469,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0846980810165403,-0.0,-6.58270380426984e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.221895015798508e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.711101301945746e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.17258735676296e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.711099846754224e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0004606525471899,284.7688293457031,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.4904479980469,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0846980810165403,-0.0,-6.58270380426984e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.218502236763015e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.70752807916142e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.169948366936296e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.707526623969898e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0004604830755852,284.7703552246094,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020751953125,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,-0.0066897338256239,60.0,1.0988410711288452,-0.0,-6.577859323897428e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.218502236763015e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.70752807916142e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.169948366936296e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.707526623969898e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0004604830755852,284.7703552246094,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020751953125,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,-0.0066897338256239,60.0,1.0988410711288452,-0.0,-6.577859323897428e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.216264879796654e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.705172124085948e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.168208685470745e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.705171396490186e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0004603713168762,284.7719116210937,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152282714844,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1140819787979126,-0.0,-6.574666144842922e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.216264879796654e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.705172124085948e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.168208685470745e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.705171396490186e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0004603713168762,284.7719116210937,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152282714844,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1140819787979126,-0.0,-6.574666144842922e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.215373574988917e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.704232797957955e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,7.167515286710113e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.704232070362195e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004603267880156,284.7734680175781,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299072265625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.13029682636261,-0.0,-6.57339285226044e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.215373574988917e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.704232797957955e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,7.167515286710113e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.704232070362195e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004603267880156,284.7734680175781,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299072265625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.13029682636261,-0.0,-6.57339285226044e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.215490717906504e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.704356489237398e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,7.16760623618029e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.704355761641636e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,0.0004603326669894,284.77423095703125,294.1499938964844,286.6518249511719,282.5226135253906,287.1764831542969,286.537841796875,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748530819080997e-09,0.0009819036349654,-0.0088727055117487,0.0,0.0,0.0,-0.006671120878309,60.0,1.1387481689453125,-0.0,-6.573559829803345e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,9.215968020725997e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.704859257908538e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,7.167977310018614e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,9.704857802717017e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0004603564739227,284.7749938964844,294.1499938964844,286.665283203125,282.5151062011719,287.1719665527344,286.546142578125,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544687359059026e-09,0.0009819543920457,-0.0088882623240351,0.0,0.0,0.0,-0.006674064323306,60.0,1.1473875045776367,-0.0,-6.574239819201466e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.218080958817154e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.707084245746957e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,7.169620948843658e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.707083518151194e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0004604620626196,284.7765197753906,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5638732910156,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1651768684387207,-0.0,-6.57725394148656e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.218080958817154e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.707084245746957e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,7.169620948843658e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.707083518151194e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0004604620626196,284.7765197753906,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5638732910156,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1651768684387207,-0.0,-6.57725394148656e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.221732034347951e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.710929589346053e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.172460755100474e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.710928134154528e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0004606444272212,284.7780456542969,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831298828125,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1835737228393557,-0.0,-6.582464351367889e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.221732034347951e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.710929589346053e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.172460755100474e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.710928134154528e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0004606444272212,284.7780456542969,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831298828125,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1835737228393557,-0.0,-6.582464351367889e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.226828115060924e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.716295608086511e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.17642396921292e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.716294152894989e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004608989984262,284.7795715332031,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038818359375,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2024333477020264,-0.0,-6.589739598439337e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.226828115060924e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.716295608086511e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.17642396921292e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.716294152894989e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004608989984262,284.7795715332031,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038818359375,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2024333477020264,-0.0,-6.589739598439337e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.233219316229224e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.723025868879633e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,7.181395631050691e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.72302514128387e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004612182674463,284.78106689453125,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260986328125,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2216027975082395,-0.0,-6.598871493679327e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.233219316229224e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.723025868879633e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,7.181395631050691e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.72302514128387e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004612182674463,284.78106689453125,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260986328125,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2216027975082395,-0.0,-6.598871493679327e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,9.236851474270225e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.726850839797407e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.184220157796517e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,9.726849384605885e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0004613996716216,284.7818298339844,294.1499938964844,286.7908935546875,282.4556884765625,287.1385192871094,286.63775634765625,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014609089608712e-09,0.0009841787395998,-0.0095698665827512,0.0,0.0,0.0,-0.0068030264228582,60.0,1.2312567234039309,-0.0,-6.604063429449526e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.240712824976072e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.730917372507976e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,7.187223673099652e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.730915917316452e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0004615925718098,284.7825927734375,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,286.6497497558594,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062715941444139e-09,0.0009845900349318,-0.0096959117799997,0.0,0.0,0.0,-0.0068268752656877,60.0,1.2409242391586304,-0.0,-6.609585767591852e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.249033610103652e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.739679080666974e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,7.193694909801707e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.739677625475451e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004620082036126,284.7840881347656,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746520996094,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166367251201564e-09,0.0009854764211922,-0.0099674873054027,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2602224349975586,-0.0,-6.621492332214984e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.249033610103652e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.739679080666974e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,7.193694909801707e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.739677625475451e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004620082036126,284.7840881347656,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746520996094,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166367251201564e-09,0.0009854764211922,-0.0099674873054027,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2602224349975586,-0.0,-6.621492332214984e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.257951023755596e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.74906943156384e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.200631080195308e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.749068703968078e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004624536668416,284.7855834960937,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006530761719,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774601638484455e-09,0.0009864263702183,-0.0102585582062602,0.0,0.0,0.0,-0.0069333328865468,60.0,1.2793092727661133,-0.0,-6.634265758975745e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.257951023755596e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.74906943156384e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.200631080195308e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.749068703968078e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004624536668416,284.7855834960937,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006530761719,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774601638484455e-09,0.0009864263702183,-0.0102585582062602,0.0,0.0,0.0,-0.0069333328865468,60.0,1.2793092727661133,-0.0,-6.634265758975745e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.267152199754491e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.758758824318647e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.207787712104619e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.758758096722886e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0004629132745321,284.7870788574219,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087138427314e-09,0.0009874065872281,-0.0105588864535093,0.0,0.0,0.0,-0.0069901589304208,60.0,1.2980573177337646,-0.0,-6.647459116493337e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.267152199754491e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.758758824318647e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.207787712104619e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.758758096722886e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0004629132745321,284.7870788574219,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087138427314e-09,0.0009874065872281,-0.0105588864535093,0.0,0.0,0.0,-0.0069901589304208,60.0,1.2980573177337646,-0.0,-6.647459116493337e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.276391210732982e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.768488234840332e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.214973447844386e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.76848677964881e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004633748030755,284.78857421875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3162473440170288,-0.0,-6.660719265028092e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.276391210732982e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.768488234840332e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.214973447844386e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.76848677964881e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004633748030755,284.78857421875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3162473440170288,-0.0,-6.660719265028092e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.28093068068847e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,9.773268538992852e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,7.218503742478788e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.773267083801328e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0004636015510186,284.7893371582031,294.1499938964844,286.923095703125,282.4195556640625,287.1153259277344,286.7686462402344,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373649981856e-09,0.0009888743516057,-0.0110086109489202,0.0,0.0,0.0,-0.0070752529427409,60.0,1.325031876564026,-0.0,-6.667239205171428e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.285409760195762e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.777984814718366e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.221987470984459e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.777984087122604e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.0004638252721633,284.7900695800781,294.1499938964844,286.9349060058594,282.4184265136719,287.1137084960937,286.782470703125,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029150858521,60.0,1.3336559534072876,-0.0,-6.673675301271943e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.293958282796666e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,9.786986629478632e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.2286362410523e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.786985901882872e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0004642522835638,284.79156494140625,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027125201426e-09,0.0009902622550725,-0.011433808133006,0.0,0.0,0.0,-0.0071557075716555,60.0,1.3501306772232056,-0.0,-6.685967690600593e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.293958282796666e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,9.786986629478632e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.2286362410523e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.786985901882872e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0004642522835638,284.79156494140625,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027125201426e-09,0.0009902622550725,-0.011433808133006,0.0,0.0,0.0,-0.0071557075716555,60.0,1.3501306772232056,-0.0,-6.685967690600593e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
