time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.301904356107116e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.795354708330706e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.234816439449787e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.795353253139184e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0004646492307074,284.79302978515625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3656463623046875,-0.0,-6.697404586475386e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.301904356107116e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.795354708330706e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.234816439449787e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.795353253139184e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0004646492307074,284.79302978515625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3656463623046875,-0.0,-6.697404586475386e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.309042798122392e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.80287150014192e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,7.24036872270517e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.802870044950396e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004650057817343,284.7945251464844,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.379761815071106,-0.0,-6.707686139861836e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.309042798122392e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.80287150014192e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,7.24036872270517e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.802870044950396e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004650057817343,284.7945251464844,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.379761815071106,-0.0,-6.707686139861836e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.315238276030868e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.809395851334556e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.245187589433044e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.809394396143034e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0004653152718674,284.7959899902344,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3924490213394165,-0.0,-6.716616951507606e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.315238276030868e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.809395851334556e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.245187589433044e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.809394396143034e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0004653152718674,284.7959899902344,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3924490213394165,-0.0,-6.716616951507606e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.317938383901492e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.812238567974418e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,7.247287430800498e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.812237840378656e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0004654501390177,284.7967224121094,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.9012756347656,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024755278526527e-09,0.0009928167564794,-0.0122164543718099,0.0,0.0,0.0,-0.0073038008995354,60.0,1.3981612920761108,-0.0,-6.720510015156833e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.320386016042904e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.814816439757124e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,7.24919154890813e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.814815712161362e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004655724333133,284.7974548339844,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9130249023437,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.012296357192099,0.0,0.0,0.0,-0.007318920455873,60.0,1.4034693241119385,-0.0,-6.724042123096299e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.32442198973149e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.819066326599568e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,7.252330397022888e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.819065599003808e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0004657740355469,284.7989196777344,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,-0.007343843113631,60.0,1.4127658605575562,-0.0,-6.72986502081585e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.32442198973149e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.819066326599568e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,7.252330397022888e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.819065599003808e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0004657740355469,284.7989196777344,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,-0.007343843113631,60.0,1.4127658605575562,-0.0,-6.72986502081585e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.32602779357694e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.820757986744866e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,7.253579678945243e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.820756531553344e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0004658542457036,284.7996826171875,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.9460754394531,284.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255297783825435e-09,0.0009936785791069,-0.0124804703518748,0.0,0.0,0.0,-0.0073537593707442,60.0,1.4167985916137695,-0.0,-6.7321828112199e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.327240695711224e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.822034917306156e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,7.254522643052042e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.822034189710394e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0004659148398786,284.8003845214844,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.95556640625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140635916944802e-09,0.0009938078001141,-0.0125200469046831,0.0,0.0,0.0,-0.0073612486012279,60.0,1.420084834098816,-0.0,-6.733933588520813e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.32867478695698e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.823544678511098e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,7.255638047354296e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.823543950915337e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0004659864644054,284.80181884765625,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,284.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.1584891913591954e-09,0.000993960420601,-0.0125668197870254,0.0,0.0,0.0,-0.0073700994253158,60.0,1.4244779348373413,-0.0,-6.736002688967346e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.32867478695698e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.823544678511098e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,7.255638047354296e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.823543950915337e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0004659864644054,284.80181884765625,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,284.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.1584891913591954e-09,0.000993960420601,-0.0125668197870254,0.0,0.0,0.0,-0.0073700994253158,60.0,1.4244779348373413,-0.0,-6.736002688967346e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.328678424935788e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.823548316489904e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,7.255640957737342e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.823547588894144e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004659866390284,284.80328369140625,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.9878234863281,284.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.0125669222325086,0.0,0.0,0.0,-0.0073701189830899,60.0,1.424534797668457,-0.0,-6.736007662766498e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.328678424935788e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.823548316489904e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,7.255640957737342e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.823547588894144e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004659866390284,284.80328369140625,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.9878234863281,284.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.0125669222325086,0.0,0.0,0.0,-0.0073701189830899,60.0,1.424534797668457,-0.0,-6.736007662766498e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,9.328107989858836e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,9.822947322390974e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,7.255197124322876e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,9.822946594795212e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0004659581463783,284.80401611328125,294.1499938964844,287.04656982421875,282.5004577636719,287.0988464355469,286.993408203125,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151414406157073e-09,0.000993900001049,-0.0125482836738228,0.0,0.0,0.0,-0.0073665920644998,60.0,1.4224799871444702,-0.0,-6.735182722650279e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,9.32727925828658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,9.822074935073032e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.25455247447826e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,9.822074207477272e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0004659167607314,284.8047180175781,294.1499938964844,287.04071044921875,282.5037536621094,287.0983581542969,286.9981384277344,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141084891135961e-09,0.000993811758235,-0.0125212222337722,0.0,0.0,0.0,-0.0073614716529846,60.0,1.4194996356964111,-0.0,-6.733985458140523e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.324475104222074e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.819122351473196e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,7.252371142385527e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.819121623877436e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0004657766839955,284.80615234375,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106142619837328e-09,0.0009935130365192,-0.012429678812623,0.0,0.0,0.0,-0.007344149518758,60.0,1.4097493886947632,-0.0,-6.729936785632162e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.324475104222074e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.819122351473196e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,7.252371142385527e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.819121623877436e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0004657766839955,284.80615234375,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106142619837328e-09,0.0009935130365192,-0.012429678812623,0.0,0.0,0.0,-0.007344149518758,60.0,1.4097493886947632,-0.0,-6.729936785632162e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.320348908659072e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.814777149586008e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,7.249162445077673e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.814776421990246e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.000465570599772,284.8075866699219,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.3960061073303225,-0.0,-6.723981016421021e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.320348908659072e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.814777149586008e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,7.249162445077673e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.814776421990246e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.000465570599772,284.8075866699219,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.3960061073303225,-0.0,-6.723981016421021e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.314879571320488e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.80901822913438e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,7.24490819266066e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.809016773942858e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004652974021155,284.8090209960937,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018005371094,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.0072848782874643,60.0,1.3778599500656128,-0.0,-6.716091149883141e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.314879571320488e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.80901822913438e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,7.24490819266066e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.809016773942858e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004652974021155,284.8090209960937,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018005371094,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.0072848782874643,60.0,1.3778599500656128,-0.0,-6.716091149883141e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.308166045229882e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.80194818112068e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,7.23968623788096e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.801947453524916e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004649620386771,284.8104248046875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3560256958007812,-0.0,-6.706412136736617e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.308166045229882e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.80194818112068e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,7.23968623788096e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.801947453524916e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004649620386771,284.8104248046875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3560256958007812,-0.0,-6.706412136736617e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.30440946831368e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.797992242965849e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.236764940898865e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.797991515370086e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,0.0004647744062822,284.8111267089844,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.9875183105469,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856126611940681e-09,0.0009913751855492,-0.0117746610194444,0.0,0.0,0.0,-0.0072202063165605,60.0,1.3438477516174316,-0.0,-6.701000643261068e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.300452074967323e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.793825302040204e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,7.233687210828066e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.793824574444444e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0004645767039619,284.81182861328125,294.1499938964844,286.9048767089844,282.4930725097656,287.0882568359375,286.9805603027344,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806816722435769e-09,0.0009909536456689,-0.0116454735398292,0.0,0.0,0.0,-0.0071957614272832,60.0,1.3309321403503418,-0.0,-6.6953006694348e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,9.785007569007576e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,7.22717450116761e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.785006841411814e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0004641584528144,284.813232421875,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,284.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3029204607009888,-0.0,-6.683249864636309e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,9.785007569007576e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,7.22717450116761e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.785006841411814e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0004641584528144,284.813232421875,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,284.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3029204607009888,-0.0,-6.683249864636309e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.28695299080573e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.779609536053611e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,7.223187276395038e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.779608808457851e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.000463902397314,284.8140869140625,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9512939453125,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617490115848e-09,0.0009895152179524,-0.0112047977745532,0.0,0.0,0.0,-0.0071123773232102,60.0,1.2848201990127563,-0.0,-6.675877273210062e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.283550753025338e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,9.776026854524388e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,7.220541010610759e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.776026126928627e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.000463732460048,284.81463623046875,294.1499938964844,286.81964111328125,282.4712829589844,287.0802001953125,286.94256591796875,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596230951392499e-09,0.0009891528170555,-0.011093745008111,0.0,0.0,0.0,-0.0070913643576204,60.0,1.272364377975464,-0.0,-6.670986607559827e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.767507435753942e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,7.214248762466013e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.76750670815818e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.0004633283242583,284.8160400390625,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.239788293838501,-0.0,-6.659363549488262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.767507435753942e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,7.214248762466013e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.76750670815818e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.0004633283242583,284.8160400390625,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.239788293838501,-0.0,-6.659363549488262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.76021256064996e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,7.20886091585271e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.7602118330542e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.000462982308818,284.8174133300781,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035014614462,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2053916454315186,-0.0,-6.649419503901299e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.76021256064996e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,7.20886091585271e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.7602118330542e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.000462982308818,284.8174133300781,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035014614462,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2053916454315186,-0.0,-6.649419503901299e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.265763947041704e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.757296356838197e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,7.206707232398912e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.757295629242436e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0004628439783118,284.818115234375,294.1499938964844,286.6968688964844,282.4348449707031,287.0661315917969,286.8756103515625,284.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.374610007573665e-09,0.0009872575756162,-0.0105130961164832,0.0,0.0,0.0,-0.0069814966991543,60.0,1.187657356262207,-0.0,-6.64544614892293e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,9.26348293432966e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.754894563229756e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,7.204932626336813e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,9.754893835633992e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0004627300077117,284.8187866210937,294.1499938964844,286.6707458496094,282.4266662597656,287.062744140625,286.8598937988281,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346186965875631e-09,0.0009870145004242,-0.0104386266320943,0.0,0.0,0.0,-0.0069674057886004,60.0,1.1696888208389282,-0.0,-6.64217481016749e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.752186451805755e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.202932465588674e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.752185724209994e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0004626015725079,284.8201599121094,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.133103609085083,-0.0,-6.63848638282616e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
