time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284880,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.752186451805755e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.202932465588674e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.752185724209994e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0004626015725079,284.8201599121094,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.133103609085083,-0.0,-6.63848638282616e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.75260918494314e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.203245331766084e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.752608457347378e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0004626216250471,284.821533203125,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0959584712982178,-0.0,-6.639061922442124e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.75260918494314e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.203245331766084e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.752608457347378e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0004626216250471,284.821533203125,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0959584712982178,-0.0,-6.639061922442124e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.264923573937268e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.756411600392312e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.206053123809397e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.75641087279655e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004628020105883,284.8229064941406,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364117955901747e-09,0.0009871675865724,-0.0104856053367257,0.0,0.0,0.0,-0.0069762938655912,60.0,1.0586223602294922,-0.0,-6.644238936814872e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.264923573937268e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.756411600392312e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.206053123809397e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.75641087279655e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004628020105883,284.8229064941406,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364117955901747e-09,0.0009871675865724,-0.0104856053367257,0.0,0.0,0.0,-0.0069762938655912,60.0,1.0586223602294922,-0.0,-6.644238936814872e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.271720773540436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.763568959897384e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.211339834611863e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.763568232301624e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004631415067706,284.82427978515625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878844874097e-09,0.0009878914570435,-0.0107074454426765,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0213899612426758,-0.0,-6.653989714777708e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.271720773540436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.763568959897384e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.211339834611863e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.763568232301624e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004631415067706,284.82427978515625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878844874097e-09,0.0009878914570435,-0.0107074454426765,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0213899612426758,-0.0,-6.653989714777708e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.768381278263404e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.214894139906392e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.768380550667644e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004633697681128,284.824951171875,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,286.68408203125,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057166886408595e-09,0.0009883783059194,-0.0108565986156463,0.0,0.0,0.0,-0.0070464899763464,60.0,1.0029065608978271,-0.0,-6.660550155856981e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.28148947423324e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.773855708772317e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,7.218937389552593e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.773854981176557e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0004636294906958,284.8256225585937,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607666015625,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487543986701e-09,0.00098893197719,-0.0110262976959347,0.0,0.0,0.0,-0.0070785991847515,60.0,0.9845364689826964,-0.0,-6.668017249467084e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.293785115005448e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.786804002942516e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.228500908240676e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.786803275346756e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004642436979338,284.82696533203125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9483187198638916,-0.0,-6.685696263275531e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.293785115005448e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.786804002942516e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.228500908240676e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.786803275346756e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004642436979338,284.82696533203125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9483187198638916,-0.0,-6.685696263275531e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.30342575884424e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,9.796956146601588e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,7.235999510157853e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.796955419005826e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0004647252790164,284.8279113769531,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772705078125,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843781820085269e-09,0.0009912690147757,-0.0117423199117183,0.0,0.0,0.0,-0.0072140828706324,60.0,0.9242383241653442,-0.0,-6.699573162904926e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.308197331847624e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.801980922929944e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.239710248541087e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.80198019533418e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.000464963610284,284.8283386230469,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.56060791015625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.9032236049129105e-09,0.0009917772840708,-0.0118980528786778,0.0,0.0,0.0,-0.0072435508482158,60.0,0.9130385518074036,-0.0,-6.706446242787933e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.32414914132096e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.818778926273808e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,7.252117211464792e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.818778198678046e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0004657604149542,284.8296813964844,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101956190856072e-09,0.0009934765985235,-0.0124187106266617,0.0,0.0,0.0,-0.0073420708067715,60.0,0.8788042068481445,-0.0,-6.729451484943638e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.32414914132096e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.818778926273808e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,7.252117211464792e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.818778198678046e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0004657604149542,284.8296813964844,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101956190856072e-09,0.0009934765985235,-0.0124187106266617,0.0,0.0,0.0,-0.0073420708067715,60.0,0.8788042068481445,-0.0,-6.729451484943638e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.34115087147802e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.836682147579268e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.265341264428571e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.836681419983506e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004666096938308,284.8310241699219,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8460663557052612,-0.0,-6.754014236776129e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.34115087147802e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.836682147579268e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.265341264428571e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.836681419983506e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004666096938308,284.8310241699219,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8460663557052612,-0.0,-6.754014236776129e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.349903120892122e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,9.845898603089154e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,7.27214792277664e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.845897875493392e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0004670468915719,284.8316955566406,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.424560546875,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.8303773999214172,-0.0,-6.766676108327374e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.358701936434954e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.855165262706578e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.278992416104302e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.855163807515056e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0004674864467233,284.8323669433594,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.396728515625,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532435842781069e-09,0.0009971576509997,-0.0135464863851666,0.0,0.0,0.0,-0.0075554782524704,60.0,0.8151338696479797,-0.0,-6.77941827120776e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.87360836006701e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,7.292614463949576e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.873607632471249e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0004683613078668,284.8337097167969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.7859867215156555,-0.0,-6.804815910754769e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.87360836006701e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,7.292614463949576e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.873607632471249e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0004683613078668,284.8337097167969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.7859867215156555,-0.0,-6.804815910754769e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.393015352543443e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,9.891297668218613e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.305679901037365e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.891296940622853e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004692004295065,284.8350524902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959921889342468e-09,0.001000813092105,-0.0146663710474967,0.0,0.0,0.0,-0.0077674021013081,60.0,0.759242057800293,-0.0,-6.829220211557185e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.393015352543443e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,9.891297668218613e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.305679901037365e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.891296940622853e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004692004295065,284.8350524902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959921889342468e-09,0.001000813092105,-0.0146663710474967,0.0,0.0,0.0,-0.0077674021013081,60.0,0.759242057800293,-0.0,-6.829220211557185e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.907546336762608e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.3176808655262e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.907545609166846e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004699711862485,284.8363952636719,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.7349594235420227,-0.0,-6.85167407254994e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.907546336762608e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.3176808655262e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.907545609166846e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004699711862485,284.8363952636719,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.7349594235420227,-0.0,-6.85167407254994e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.421753202332184e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.921560558723286e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,7.328031642828137e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.921559831127524e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0004706359759438,284.8377380371094,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7134996056556702,-0.0,-6.87107046815072e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.421753202332184e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.921560558723286e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,7.328031642828137e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.921559831127524e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0004706359759438,284.8377380371094,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7134996056556702,-0.0,-6.87107046815072e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.427319309907034e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.927422070177272e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,7.332360837608576e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.92742134258151e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,0.00047091403394,284.83837890625,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387302242671922e-09,0.0010044678347185,-0.0157859213650226,0.0,0.0,0.0,-0.0079792737960815,60.0,0.7040781378746033,-0.0,-6.879191261077723e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.432173828827216e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.932534157996996e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,7.336137059610337e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.932533430401236e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0004711565270554,284.83905029296875,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447780975804562e-09,0.0010049850679934,-0.0159443449229002,0.0,0.0,0.0,-0.0080092558637261,60.0,0.6953459978103638,-0.0,-6.886277503781457e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.439046698389576e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.939771553035824e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.341481978073716e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.939770825440064e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,0.0004714998358394,284.84039306640625,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6806070804595947,-0.0,-6.896316051552277e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.439046698389576e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.939771553035824e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.341481978073716e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.939770825440064e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,0.0004714998358394,284.84039306640625,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6806070804595947,-0.0,-6.896316051552277e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.441433212487028e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.942284668795764e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,7.343338074861094e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.942283941200004e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004716190160252,284.8414001464844,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0751037597656,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127818992598e-09,0.0010059715714305,-0.0162464920431375,0.0,0.0,0.0,-0.0080664400011301,60.0,0.6720431447029114,-0.0,-6.899802684756652e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.441762085771188e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.9426310043782e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.343594188569114e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.942630276782438e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004716354596894,284.8417053222656,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567223653775045e-09,0.0010060067288577,-0.0162572208791971,0.0,0.0,0.0,-0.0080684702843427,60.0,0.6697117686271667,-0.0,-6.90028372218876e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.441094880457968e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.94192814687267e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.343074685195461e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.941927419276908e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0004716021066997,284.843017578125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558901866071665e-09,0.0010059355990961,-0.0162354223430156,0.0,0.0,0.0,-0.0080643454566597,60.0,0.6621994972229004,-0.0,-6.899307436469827e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.441094880457968e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.94192814687267e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.343074685195461e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.941927419276908e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0004716021066997,284.843017578125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558901866071665e-09,0.0010059355990961,-0.0162354223430156,0.0,0.0,0.0,-0.0080643454566597,60.0,0.6621994972229004,-0.0,-6.899307436469827e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,9.4385672127828e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.9392666015774e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,7.34110944904387e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.93926587398164e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.000471475883387,284.8443603515625,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6570294499397278,-0.0,-6.895613324786609e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,9.4385672127828e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.9392666015774e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,7.34110944904387e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.93926587398164e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.000471475883387,284.8443603515625,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6570294499397278,-0.0,-6.895613324786609e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.436580876354128e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,9.937174763763323e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,7.339564763242379e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.937174763763323e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.000471376668429,284.8450012207031,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.6551840305328369,-0.0,-6.892710757711029e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.434236562810838e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.934706031344832e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,7.337740680668503e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.93470530374907e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0004712595546152,284.8456420898437,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6536848545074463,-0.0,-6.889285941724665e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
