time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287220,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.428337216377258e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.92849381873384e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.333152461796999e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.92849309113808e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.000470964849228,284.8469543457031,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6520307660102844,-0.0,-6.88067132159631e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.428337216377258e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.92849381873384e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.333152461796999e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.92849309113808e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.000470964849228,284.8469543457031,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6520307660102844,-0.0,-6.88067132159631e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.420942660653964e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.920707088895142e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,7.327401544898748e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.92070636129938e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0004705954925157,284.8482666015625,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.6522766947746277,-0.0,-6.869883151239264e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.420942660653964e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.920707088895142e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,7.327401544898748e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.92070636129938e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0004705954925157,284.8482666015625,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.6522766947746277,-0.0,-6.869883151239264e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.412295912625268e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.911601227940992e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.320675649680197e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.911601227940992e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0004701635625679,284.8495483398437,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069346817827e-09,0.0010028674732893,-0.0152954589575529,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6541282534599304,-0.0,-6.85727670202141e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.412295912625268e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.911601227940992e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.320675649680197e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.911601227940992e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0004701635625679,284.8495483398437,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069346817827e-09,0.0010028674732893,-0.0152954589575529,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6541282534599304,-0.0,-6.85727670202141e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.402398427482694e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.901179146254437e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.312977686524391e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.901178418658674e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,0.0004696691757999,284.850830078125,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.076749770045353e-09,0.0010018129833042,-0.0149724138900637,0.0,0.0,0.0,-0.0078253224492073,60.0,0.6580719947814941,-0.0,-6.842861921541046e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.402398427482694e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.901179146254437e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.312977686524391e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.901178418658674e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,0.0004696691757999,284.850830078125,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.076749770045353e-09,0.0010018129833042,-0.0149724138900637,0.0,0.0,0.0,-0.0078253224492073,60.0,0.6580719947814941,-0.0,-6.842861921541046e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.39703604672104e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.895532275550067e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,7.308807107619941e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.895531547954306e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0004694013332482,284.8514709472656,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012477869167,6.009943209761559e-09,0.00100124173332,-0.0147974062711,0.0,0.0,0.0,-0.0077922041527926,60.0,0.6606974005699158,-0.0,-6.835059451759663e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.391389903612436e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.889586362987755e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,7.30441533960402e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.889585635391997e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0004691192589234,284.85211181640625,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618225097656,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006461525335,5.939590597137112e-09,0.0010006402153521,-0.0146131087094545,0.0,0.0,0.0,-0.0077573275193572,60.0,0.6638181209564209,-0.0,-6.826846998819748e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.379351104144008e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.876908734440804e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,7.295051909750327e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.876908734440804e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0004685179155785,284.8533935546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.6714045405387878,-0.0,-6.80935556829354e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.379351104144008e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.876908734440804e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,7.295051909750327e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.876908734440804e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0004685179155785,284.8533935546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.6714045405387878,-0.0,-6.80935556829354e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.368469181936234e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.865449828794226e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,7.286587788257748e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.865449101198465e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,0.0004679743142332,284.8544616699219,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6793371438980103,-0.0,-6.793563045448536e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.36632277444005e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.8631891887635e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,7.284918683581054e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.863188461167738e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004678670957218,284.85467529296875,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6809954047203064,-0.0,-6.790450157723171e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,9.352401684736832e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.848530316958204e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,7.274091331055388e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.848529589362442e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004671717470046,284.8559265136719,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6925687193870544,-0.0,-6.770279981083149e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,9.352401684736832e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.848530316958204e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,7.274091331055388e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.848529589362442e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004671717470046,284.8559265136719,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6925687193870544,-0.0,-6.770279981083149e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.337688970845193e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.833036892814562e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.262648432515562e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.833036892814562e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0004664368170779,284.857177734375,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.7061399817466736,-0.0,-6.748995673433458e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.337688970845193e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.833036892814562e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.262648432515562e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.833036892814562e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0004664368170779,284.857177734375,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.7061399817466736,-0.0,-6.748995673433458e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.330068132840096e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,9.825011511566116e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,7.256720709847286e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.825010783970356e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0004660561389755,284.8578186035156,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.713714599609375,-0.0,-6.73798297157191e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.322298865299672e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,9.81683042482473e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,7.250678027048707e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.816829697228968e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0004656680393964,284.8584289550781,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.7218256592750549,-0.0,-6.726765633402465e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.306412539444864e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.800100815482438e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,7.238321995828301e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.800100087886676e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0004648744652513,284.85968017578125,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7394217848777771,-0.0,-6.70385773560156e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.306412539444864e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.800100815482438e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,7.238321995828301e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.800100087886676e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0004648744652513,284.85968017578125,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7394217848777771,-0.0,-6.70385773560156e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,9.290172602050006e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.783000132301822e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,7.225690933410078e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,9.78299940470606e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0004640632832888,284.86090087890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7591533660888672,-0.0,-6.680481590137789e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,9.290172602050006e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.783000132301822e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,7.225690933410078e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,9.78299940470606e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0004640632832888,284.86090087890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7591533660888672,-0.0,-6.680481590137789e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.27378496271558e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.76574228843674e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.212944910861552e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.76574228843674e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004632446798495,284.86212158203125,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7810184955596924,-0.0,-6.656932782789228e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.27378496271558e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.76574228843674e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.212944910861552e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.76574228843674e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004632446798495,284.86212158203125,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7810184955596924,-0.0,-6.656932782789228e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.257455531042068e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.74854701780714e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.200244726845995e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.74854701780714e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0004624289867933,284.86334228515625,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8050245046615601,-0.0,-6.633510452047632e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.257455531042068e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.74854701780714e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.200244726845995e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.74854701780714e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0004624289867933,284.86334228515625,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8050245046615601,-0.0,-6.633510452047632e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.249385766452178e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.740049426909536e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,7.193967758212239e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.740048699313776e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004620258987415,284.86395263671875,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.8178969025611877,-0.0,-6.621949921736815e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.241398220183328e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.73163841990754e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.187755545601249e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.73163769231178e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0004616269143298,284.86456298828125,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8312698006629944,-0.0,-6.610517289118435e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.225811663782224e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.715224587125704e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,7.175632345024496e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.715223859529942e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004608483286574,284.86578369140625,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8596501350402832,-0.0,-6.588236800553204e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.225811663782224e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.715224587125704e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,7.175632345024496e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.715223859529942e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004608483286574,284.86578369140625,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8596501350402832,-0.0,-6.588236800553204e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.212077566189691e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.70076143858023e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.164950511651114e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.70076143858023e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,0.000460162264062,284.86688232421875,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055225554638574e-09,0.000981536344625,-0.0087600154802203,0.0,0.0,0.0,-0.0066498019732534,60.0,0.8878572583198547,-0.0,-6.568635768644526e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.210905409418046e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.699527436168864e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.164038834162056e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.699527436168864e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.000460103736259,284.8669738769531,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690922456556223e-09,0.0009814115474,-0.0087217614054679,0.0,0.0,0.0,-0.0066425641998648,60.0,0.890379011631012,-0.0,-6.566964572130018e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.196840255754068e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.684715769253673e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,7.15309870429337e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.684715769253673e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004594011115841,284.8681640625,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.923336923122406,-0.0,-6.546923003725169e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.196840255754068e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.684715769253673e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,7.15309870429337e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.684715769253673e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004594011115841,284.8681640625,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.923336923122406,-0.0,-6.546923003725169e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.671001316746695e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,7.142969116102904e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.671000589150935e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0004587505536619,284.8693542480469,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9587908983230592,-0.0,-6.528393470262017e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.671001316746695e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,7.142969116102904e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.671000589150935e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0004587505536619,284.8693542480469,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9587908983230592,-0.0,-6.528393470262017e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.177703032037245e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.664564277045427e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.138215005397797e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.664563549449667e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0004584451962728,284.86993408203125,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,285.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772577984729882e-09,0.0009778740350157,-0.0076378742232918,0.0,0.0,0.0,-0.0064374916255474,60.0,0.9773228764533995,-0.0,-6.519704953689144e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
