time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.171907731797546e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.658461203798652e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,7.13370754965581e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.658461203798652e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.000458155729575,284.8705444335937,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.0009772565681487,-0.0074486853554844,0.0,0.0,0.0,-0.0064016976393759,60.0,0.9965222477912904,-0.0,-6.511474026638099e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,9.64726132224314e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.125435513444245e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.64726132224314e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0004576244682539,284.8717041015625,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.036689281463623,-0.0,-6.496381388387817e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,9.64726132224314e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.125435513444245e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.64726132224314e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0004576244682539,284.8717041015625,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.036689281463623,-0.0,-6.496381388387817e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.152069833362476e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.63757120189257e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.118277426343411e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.637570474296808e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0004571647732518,284.87286376953125,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957894373878389e-09,0.0009751430479809,-0.0068010576069355,0.0,0.0,0.0,-0.0062791686505079,60.0,1.0795844793319702,-0.0,-6.483335823759262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.152069833362476e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.63757120189257e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.118277426343411e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.637570474296808e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0004571647732518,284.87286376953125,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957894373878389e-09,0.0009751430479809,-0.0068010576069355,0.0,0.0,0.0,-0.0062791686505079,60.0,1.0795844793319702,-0.0,-6.483335823759262e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.144281648332252e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.629369742469862e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.112220191629604e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.6293690148741e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004567757423501,284.8740539550781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,1.1248987913131714,-0.0,-6.472306068872058e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.144281648332252e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.629369742469862e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.112220191629604e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.6293690148741e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004567757423501,284.8740539550781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,1.1248987913131714,-0.0,-6.472306068872058e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.138022869592533e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.622778452467172e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,7.107351848389953e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.622777724871412e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004564630798995,284.87518310546875,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424562104046,0.0,0.0,0.0,-0.006192403845489,60.0,1.172828197479248,-0.0,-6.463447732585338e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.138022869592533e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.622778452467172e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,7.107351848389953e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.622777724871412e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004564630798995,284.87518310546875,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424562104046,0.0,0.0,0.0,-0.006192403845489,60.0,1.172828197479248,-0.0,-6.463447732585338e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.620044875191525e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,7.105332770152017e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.620044147595765e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.000456333393231,284.8757629394531,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.1977161169052124,-0.0,-6.459776358269664e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.133310231845826e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.61781552177854e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.103686220943928e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.61781552177854e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0004562276590149,284.8763427734375,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160674816289e-09,0.0009731441386975,-0.0061886049807071,0.0,0.0,0.0,-0.0061632958240807,60.0,1.22334623336792,-0.0,-6.456782841723907e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.130306716542692e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.614653390599416e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,7.101350638549775e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.614652663003652e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0004560776578728,284.87750244140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241129778,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.276517391204834,-0.0,-6.45253734887774e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.130306716542692e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.614653390599416e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,7.101350638549775e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.614652663003652e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0004560776578728,284.87750244140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241129778,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.276517391204834,-0.0,-6.45253734887774e-08,0.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.050000000745058,9.613299334887417e-05,298.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,7.100350194377825e-05,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,9.613298607291654e-05,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.050000000745058,0.0004560134257189,284.8786315917969,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.0047302246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3326681852340698,-0.0,-6.45071907001693e-08,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.050000000745058,9.613299334887417e-05,298.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,7.100350194377825e-05,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.050000000745058,9.613298607291654e-05,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.050000000745058,0.0004560134257189,284.8786315917969,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.0047302246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3326681852340698,-0.0,-6.45071907001693e-08,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6341716051101685,0.050000000745058,0.0408388674259185,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6341716051101685,0.050000000745058,0.0430052913725376,298.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6341716051101685,0.050000000745058,0.0317635647952556,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6341716051101685,0.050000000745058,0.0430052913725376,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6341716051101685,0.050000000745058,0.2039985805749893,284.9901733398437,291.1499938964844,287.0957336425781,283.8036499023437,293.8534545898437,295.6709899902344,285.1572570800781,1.0,0.1097184047102928,0.0872987657785415,0.0872987657785415,1.0,1.0,-0.436226487159729,0.0006514199776574,0.4355750679969787,-0.135106012225151,0.0,0.0,0.0,10.152222633361816,60.0,1193.16748046875,-0.0,12.27773666381836,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.6311292052268982,0.050000000745058,0.045236799865961,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.6311292052268982,0.050000000745058,0.0476365275681018,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.6311292052268982,0.050000000745058,0.0351841747760772,297.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.6311292052268982,0.050000000745058,0.0476365275681018,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.6311292052268982,0.050000000745058,0.2259671688079834,285.73565673828125,291.1499938964844,287.1435241699219,283.8454895019531,294.84600830078125,298.0816345214844,286.3891906738281,1.0,0.1210903897881507,0.1745975315570831,0.1745975315570831,1.0,1.0,-0.4820042848587036,0.0187153685837984,0.4632889330387115,-0.127068743109703,0.0,0.0,0.0,12.506223678588867,60.0,2450.2822265625,-0.0,16.68064308166504,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0456818118691444,297.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0481051467359066,298.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0355302989482879,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0481051467359066,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.2281901091337204,287.8938903808594,291.1499938964844,287.2451171875,283.9295959472656,294.8379211425781,298.1307373046875,288.2872314453125,1.0,0.1405916363000869,0.3491950631141662,0.3491950631141662,1.0,1.0,-0.4867487251758575,0.0714025497436523,0.4153461754322052,-0.0757031068205833,0.0,0.0,0.0,20.03475379943848,60.0,2387.7421875,-0.0,23.18785285949707,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0456818118691444,297.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0481051467359066,298.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0355302989482879,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.0481051467359066,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.57079017162323,0.050000000745058,0.2281901091337204,287.8938903808594,291.1499938964844,287.2451171875,283.9295959472656,294.8379211425781,298.1307373046875,288.2872314453125,1.0,0.1405916363000869,0.3491950631141662,0.3491950631141662,1.0,1.0,-0.4867487251758575,0.0714025497436523,0.4153461754322052,-0.0757031068205833,0.0,0.0,0.0,20.03475379943848,60.0,2387.7421875,-0.0,23.18785285949707,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.5490511655807495,0.050000000745058,0.0458192713558673,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.5490511655807495,0.050000000745058,0.0482499003410339,298.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.5490511655807495,0.050000000745058,0.0356372110545635,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.5490511655807495,0.050000000745058,0.0482499003410339,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.5490511655807495,0.050000000745058,0.2288767546415329,288.6270446777344,291.1499938964844,287.2987060546875,283.9718017578125,294.851806640625,298.1265563964844,288.9667358398437,1.0,0.1489903926849365,0.436493843793869,0.436493843793869,1.0,1.0,-0.4882135391235351,0.1141791269183158,0.3740344047546386,-0.0334470905363559,0.0,0.0,0.0,23.71384620666504,60.0,2168.681884765625,-0.0,26.33875846862793,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2164306640625,0.5322929620742798,0.050000000745058,0.0459506660699844,297.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2164306640625,0.5322929620742798,0.050000000745058,0.0483882650732994,298.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2164306640625,0.5322929620742798,0.050000000745058,0.0357394069433212,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2164306640625,0.5322929620742798,0.050000000745058,0.0483882650732994,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2164306640625,0.5322929620742798,0.050000000745058,0.2295330911874771,289.279541015625,291.1499938964844,287.3541259765625,284.0140380859375,294.6922912597656,298.13897705078125,289.59039306640625,1.0,0.1565487086772918,0.5491950511932373,0.5491950511932373,0.9985055923461914,1.0,-0.4896136522293091,0.1645624190568924,0.3250512182712555,0.016403304412961,0.0,0.0,0.0,27.23406791687012,60.0,1944.3226318359373,-0.0,29.36825942993164,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.046189721673727,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0486400015652179,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0359253399074077,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0486400015652179,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.2307272255420684,290.3117370605469,291.1499938964844,287.4700012207031,284.0986328125,293.6898498535156,298.1835327148437,290.5046691894531,1.0,0.1693733632564544,0.7745975255966187,0.7745975255966187,0.995516836643219,1.0,-0.4921609163284302,0.2085722535848617,0.2835886478424072,0.0596622563898563,0.0,0.0,0.0,33.63277816772461,60.0,1282.4293212890625,-0.0,34.93392562866211,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.046189721673727,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0486400015652179,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0359253399074077,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.0486400015652179,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5095208883285522,0.050000000745058,0.2307272255420684,290.3117370605469,291.1499938964844,287.4700012207031,284.0986328125,293.6898498535156,298.1835327148437,290.5046691894531,1.0,0.1693733632564544,0.7745975255966187,0.7745975255966187,0.995516836643219,1.0,-0.4921609163284302,0.2085722535848617,0.2835886478424072,0.0596622563898563,0.0,0.0,0.0,33.63277816772461,60.0,1282.4293212890625,-0.0,34.93392562866211,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0463935956358909,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0488546900451183,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0360839068889617,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0488546900451183,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.2317456156015396,291.012451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.5726928710937,298.2217712402344,291.1709289550781,1.0,0.1795356720685959,1.0,1.0,0.9925280213356018,1.0,-0.4943333268165588,0.2164123803377151,0.2779209315776825,0.06700449436903,0.0,0.0,0.0,39.0859603881836,60.0,927.7945556640624,-0.0,39.73101806640625,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0463935956358909,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0488546900451183,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0360839068889617,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.0488546900451183,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4954292476177215,0.050000000745058,0.2317456156015396,291.012451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.5726928710937,298.2217712402344,291.1709289550781,1.0,0.1795356720685959,1.0,1.0,0.9925280213356018,1.0,-0.4943333268165588,0.2164123803377151,0.2779209315776825,0.06700449436903,0.0,0.0,0.0,39.0859603881836,60.0,927.7945556640624,-0.0,39.73101806640625,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0465623438358306,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0490323901176452,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0362151563167572,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0490323901176452,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.2325885444879531,291.6015014648437,290.6499938964844,287.7199401855469,284.2674865722656,293.61962890625,298.2228088378906,291.7325439453125,1.0,0.1874993741512298,1.0,1.0,0.9905436635017396,1.0,-0.4961315095424652,0.2172644287347793,0.2788670659065246,0.0674906522035598,0.0,0.0,0.0,43.599159240722656,48.0,721.193359375,-0.0,43.73403930664063,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0465623438358306,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0490323901176452,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0362151563167572,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.0490323901176452,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.4857561290264129,0.050000000745058,0.2325885444879531,291.6015014648437,290.6499938964844,287.7199401855469,284.2674865722656,293.61962890625,298.2228088378906,291.7325439453125,1.0,0.1874993741512298,1.0,1.0,0.9905436635017396,1.0,-0.4961315095424652,0.2172644287347793,0.2788670659065246,0.0674906522035598,0.0,0.0,0.0,43.599159240722656,48.0,721.193359375,-0.0,43.73403930664063,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0466045290231704,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0490768142044544,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0362479649484157,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0490768142044544,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.2327992767095565,292.08306884765625,290.1499938964844,287.8528137207031,284.3513488769531,293.6805419921875,298.22784423828125,292.18817138671875,1.0,0.1889490336179733,1.0,1.0,0.9885593056678772,1.0,-0.4965813457965851,0.2174586653709411,0.2791226506233215,0.0676615983247757,0.0,0.0,0.0,44.72811126708984,36.0,569.808349609375,-0.0,44.73976135253906,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0466045290231704,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0490768142044544,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0362479649484157,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.0490768142044544,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.4834677577018738,0.050000000745058,0.2327992767095565,292.08306884765625,290.1499938964844,287.8528137207031,284.3513488769531,293.6805419921875,298.22784423828125,292.18817138671875,1.0,0.1889490336179733,1.0,1.0,0.9885593056678772,1.0,-0.4965813457965851,0.2174586653709411,0.2791226506233215,0.0676615983247757,0.0,0.0,0.0,44.72811126708984,36.0,569.808349609375,-0.0,44.73976135253906,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2671813964844,0.4846802353858948,0.050000000745058,0.0465821176767349,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2671813964844,0.4846802353858948,0.050000000745058,0.0490532107651233,298.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2671813964844,0.4846802353858948,0.050000000745058,0.0362305343151092,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2671813964844,0.4846802353858948,0.050000000745058,0.0490532107651233,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2671813964844,0.4846802353858948,0.050000000745058,0.2326873242855072,292.28643798828125,290.1499938964844,287.9209899902344,284.39306640625,293.7123107910156,298.2315673828125,292.3804016113281,1.0,0.1877581626176834,1.0,1.0,0.9875670671463012,1.0,-0.4963426291942596,0.21735680103302,0.2789858281612396,0.0676655694842338,0.0,0.0,0.0,44.12929534912109,36.0,507.6405334472656,-0.0,44.2060546875,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45098876953125,0.4871816337108612,0.050000000745058,0.0465363562107086,297.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.45098876953125,0.4871816337108612,0.050000000745058,0.0490050241351127,298.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45098876953125,0.4871816337108612,0.050000000745058,0.0361949428915977,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45098876953125,0.4871816337108612,0.050000000745058,0.0490050241351127,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.45098876953125,0.4871816337108612,0.050000000745058,0.2324587255716323,292.4682312011719,289.6499938964844,287.9902038574219,284.4346008300781,293.7445983886719,298.23583984375,292.55242919921875,1.0,0.1854799091815948,1.0,1.0,0.9856122136116028,1.0,-0.4958550930023193,0.2171612232923507,0.2786938846111297,0.0676410347223281,0.0,0.0,0.0,42.9061164855957,25.0,453.200927734375,-0.0,43.117435455322266,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0463955402374267,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0488567389547824,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0360854230821132,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0488567389547824,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.231755331158638,292.7772216796875,289.1499938964844,288.1314697265625,284.5170593261719,293.81085205078125,298.2454833984375,292.8453369140625,1.0,0.1785182952880859,1.0,1.0,0.981702446937561,1.0,-0.4943547546863556,0.2165434956550598,0.2778112590312958,0.0675108134746551,0.0,0.0,0.0,39.14189910888672,25.0,364.239501953125,-0.0,39.7802963256836,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0463955402374267,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0488567389547824,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0360854230821132,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.0488567389547824,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633361816406,0.4953099191188812,0.050000000745058,0.231755331158638,292.7772216796875,289.1499938964844,288.1314697265625,284.5170593261719,293.81085205078125,298.2454833984375,292.8453369140625,1.0,0.1785182952880859,1.0,1.0,0.981702446937561,1.0,-0.4943547546863556,0.2165434956550598,0.2778112590312958,0.0675108134746551,0.0,0.0,0.0,39.14189910888672,25.0,364.239501953125,-0.0,39.7802963256836,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.0461110919713974,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.048557199537754,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08758544921875,0.8053029179573059,0.1819357722997665,0.125711441040039,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.048557199537754,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.2303344458341598,293.0730895996094,288.6499938964844,288.2760314941406,284.5985717773437,293.89471435546875,298.2411193847656,293.134033203125,1.0,0.1751157641410827,1.0,1.0,0.9777926802635192,1.0,-0.5991462469100952,0.2610158026218414,0.3381304442882538,0.0883068218827247,0.0,0.0,0.0,32.38243103027344,25.0,339.2724304199219,-0.0,45.220550537109375,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.0461110919713974,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.048557199537754,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08758544921875,0.8053029179573059,0.1819357722997665,0.125711441040039,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.048557199537754,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517272949219,0.5160663723945618,0.050000000745058,0.2303344458341598,293.0730895996094,288.6499938964844,288.2760314941406,284.5985717773437,293.89471435546875,298.2411193847656,293.134033203125,1.0,0.1751157641410827,1.0,1.0,0.9777926802635192,1.0,-0.5991462469100952,0.2610158026218414,0.3381304442882538,0.0883068218827247,0.0,0.0,0.0,32.38243103027344,25.0,339.2724304199219,-0.0,45.220550537109375,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401794433594,0.8207293152809143,0.1701934784650802,0.1458137780427932,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.0482454746961593,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424377441406,0.8619969487190247,0.1911838054656982,0.1323601603507995,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.0482454746961593,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.2288557589054107,293.3336181640625,288.1499938964844,288.4233093261719,284.6789245605469,293.91180419921875,298.1932678222656,293.3775939941406,1.0,0.1744719892740249,1.0,1.0,0.8766444325447083,1.0,-0.7242428660392761,0.3172990977764129,0.4069437682628631,0.1193690001964569,0.0,0.0,0.0,25.598596572875977,25.0,290.8392333984375,-0.0,53.10885238647461,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
