time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401794433594,0.8207293152809143,0.1701934784650802,0.1458137780427932,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.0482454746961593,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424377441406,0.8619969487190247,0.1911838054656982,0.1323601603507995,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.0482454746961593,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3118591308594,0.5495344996452332,0.050000000745058,0.2288557589054107,293.3336181640625,288.1499938964844,288.4233093261719,284.6789245605469,293.91180419921875,298.1932678222656,293.3775939941406,1.0,0.1744719892740249,1.0,1.0,0.8766444325447083,1.0,-0.7242428660392761,0.3172990977764129,0.4069437682628631,0.1193690001964569,0.0,0.0,0.0,25.598596572875977,25.0,290.8392333984375,-0.0,53.10885238647461,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.8755382895469666,0.1745035052299499,0.089500792324543,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869079589844,0.8787647485733032,0.1557679921388626,0.0952764078974723,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.8755382895469666,0.2012928426265716,0.0696117281913757,297.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4668273925781,0.7006195187568665,0.050000000745058,0.0476336181163787,298.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.489501953125,0.9280943870544434,0.1584274023771286,0.5263001322746277,293.4939880371094,288.1499938964844,288.5214233398437,284.73114013671875,293.85498046875,298.0854797363281,293.5251159667969,1.0,0.1793844103813171,1.0,1.0,0.8100776672363281,1.0,-0.974276840686798,0.4312213361263275,0.5430554747581482,0.1877179592847824,0.0,0.0,0.0,12.787856101989746,25.0,252.0167236328125,-0.0,75.17694854736328,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5576477050781,0.8863318562507629,0.178576111793518,0.09656423330307,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5577087402344,0.8863318562507629,0.158084362745285,0.1016867905855178,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5576477050781,0.8863318562507629,0.2076308727264404,0.0751055181026458,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5406188964844,0.6908219456672668,0.050000000745058,0.0476505383849144,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5580139160156,0.8863318562507629,0.1608706563711166,0.4823583364486694,293.5611572265625,287.6499938964844,288.5727233886719,284.7580261230469,293.8534240722656,298.116943359375,293.57977294921875,1.0,0.1812200993299484,1.0,1.0,0.775496244430542,1.0,-0.9834020733833312,0.4400864541530609,0.5433156490325928,0.1938011646270752,0.0,0.0,0.0,13.314687728881836,45.0,221.53662109375,-0.0,74.7546615600586,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6206970214844,0.879836916923523,0.1846805810928344,0.092261254787445,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6206970214844,0.879836916923523,0.1618916988372802,0.0971555486321449,298.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6206970214844,0.879836916923523,0.2162621617317199,0.0717587545514106,297.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6224365234375,0.9771319031715392,0.1487797796726226,0.1302132308483123,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6206970214844,0.879836916923523,0.1648600250482559,0.4608640968799591,293.62353515625,287.6499938964844,288.6480407714844,284.7970275878906,293.822021484375,298.1605834960937,293.6358947753906,1.0,0.1876558810472488,1.0,1.0,0.7249221205711365,1.0,-1.022753357887268,0.4676077663898468,0.5551455616950989,0.2139434218406677,0.0,0.0,0.0,13.527727127075195,45.0,170.01467895507812,-0.0,84.25846099853516,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6490478515625,0.8906959295272827,0.1906507760286331,0.0995507091283798,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6490478515625,0.8906959295272827,0.165857508778572,0.1048316955566406,298.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6490478515625,0.8906959295272827,0.2241902500391006,0.0774283334612846,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6491394042969,0.8906959295272827,0.150983914732933,0.1048316806554794,297.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6490478515625,0.8906959295272827,0.1689330637454986,0.4972764253616333,293.6488342285156,287.1499938964844,288.7236633300781,284.835693359375,293.5216369628906,298.15838623046875,293.6419982910156,1.0,0.1961695551872253,1.0,1.0,0.6133658289909363,1.0,-1.070828914642334,0.5322721600532532,0.5385567545890808,0.2695154249668121,0.0,0.0,0.0,14.58993911743164,65.0,40.89259719848633,-0.0,95.38135528564452,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.2009184509515762,0.1097791418433189,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.1731097996234893,0.1156027168035507,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.2377719134092331,0.0853837728500366,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1734313964844,0.9846847653388976,0.1553489416837692,0.1465975791215896,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.1762558370828628,0.5483695268630981,293.166259765625,286.6499938964844,288.8755187988281,284.91180419921875,291.69891357421875,298.1433410644531,293.05914306640625,1.0,0.2195663005113601,1.0,1.0,0.3902532160282135,1.0,-1.2070704698562622,0.8538622856140137,0.3532080948352813,0.5638644695281982,0.0,0.0,0.0,17.12645149230957,85.0,-804.2275390625,-0.0,135.14964294433594,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.2009184509515762,0.1097791418433189,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.1731097996234893,0.1156027168035507,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.2377719134092331,0.0853837728500366,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1734313964844,0.9846847653388976,0.1553489416837692,0.1465975791215896,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.904775083065033,0.1762558370828628,0.5483695268630981,293.166259765625,286.6499938964844,288.8755187988281,284.91180419921875,291.69891357421875,298.1433410644531,293.05914306640625,1.0,0.2195663005113601,1.0,1.0,0.3902532160282135,1.0,-1.2070704698562622,0.8538622856140137,0.3532080948352813,0.5638644695281982,0.0,0.0,0.0,17.12645149230957,85.0,-804.2275390625,-0.0,135.14964294433594,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.2065017521381378,0.128646969795227,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.1773699522018432,0.1354714483022689,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.247064471244812,0.1000587493181228,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76904296875,0.9621502161026,0.156699001789093,0.1485112756490707,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.1802907735109329,0.6426182389259338,291.7497253417969,286.1499938964844,289.0277404785156,284.9862976074219,289.7882080078125,298.0695495605469,291.6160583496094,1.0,0.2507362961769104,1.0,1.0,0.1671406030654907,1.0,-1.3864569664001465,1.2768042087554932,0.1096527874469757,0.950173318386078,0.0,0.0,0.0,21.2258529663086,105.0,-1694.4705810546875,-0.0,201.9190368652344,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.2065017521381378,0.128646969795227,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.1773699522018432,0.1354714483022689,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.247064471244812,0.1000587493181228,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76904296875,0.9621502161026,0.156699001789093,0.1485112756490707,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9298210144042968,0.1802907735109329,0.6426182389259338,291.7497253417969,286.1499938964844,289.0277404785156,284.9862976074219,289.7882080078125,298.0695495605469,291.6160583496094,1.0,0.2507362961769104,1.0,1.0,0.1671406030654907,1.0,-1.3864569664001465,1.2768042087554932,0.1096527874469757,0.950173318386078,0.0,0.0,0.0,21.2258529663086,105.0,-1694.4705810546875,-0.0,201.9190368652344,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9392642378807068,0.206871673464775,0.1364921331405639,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9877954721450806,0.1755045354366302,0.1671139299869537,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9392642378807068,0.2518709003925323,0.1061605513095855,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.950096607208252,0.1558475792407989,0.148178368806839,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.9865843057632446,0.1792220175266266,0.7891955375671387,290.5700988769531,286.14288330078125,289.1797180175781,285.05908203125,289.3012390136719,297.9561462402344,290.4990539550781,1.0,0.2892767488956451,1.0,1.0,0.1002843603491783,1.0,-1.616713047027588,1.5960124731063845,0.0207005199044942,1.2213281393051147,0.0,0.0,0.0,26.038124084472656,125.0,-1490.0140380859375,-0.0,312.62799072265625,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9392642378807068,0.206871673464775,0.1364921331405639,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9877954721450806,0.1755045354366302,0.1671139299869537,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.9392642378807068,0.2518709003925323,0.1061605513095855,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.950096607208252,0.1558475792407989,0.148178368806839,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.9865843057632446,0.1792220175266266,0.7891955375671387,290.5700988769531,286.14288330078125,289.1797180175781,285.05908203125,289.3012390136719,297.9561462402344,290.4990539550781,1.0,0.2892767488956451,1.0,1.0,0.1002843603491783,1.0,-1.616713047027588,1.5960124731063845,0.0207005199044942,1.2213281393051147,0.0,0.0,0.0,26.038124084472656,125.0,-1490.0140380859375,-0.0,312.62799072265625,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9332275390625,0.8551896214485168,0.1994267106056213,0.1822233945131302,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93560791015625,0.815670371055603,0.1727977395057678,0.1651651263236999,297.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93048095703125,0.9205912947654724,0.2477281540632248,0.1753677129745483,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.937744140625,0.784206211566925,0.1535876393318176,0.1470242291688919,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9353942871094,0.8190162777900696,0.1745696663856506,0.7936798930168152,289.92999267578125,286.1065979003906,289.3308410644531,285.13006591796875,289.326904296875,297.8272399902344,289.90740966796875,1.0,0.3294113874435425,1.0,1.0,0.0334281213581562,1.0,-1.7564945220947266,1.7563540935516355,0.0001404701761202,1.3541245460510254,0.0,0.0,0.0,45.726348876953125,113.0,-909.896484375,-0.0,445.8369445800781,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9332275390625,0.8551896214485168,0.1994267106056213,0.1822233945131302,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93560791015625,0.815670371055603,0.1727977395057678,0.1651651263236999,297.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93048095703125,0.9205912947654724,0.2477281540632248,0.1753677129745483,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.937744140625,0.784206211566925,0.1535876393318176,0.1470242291688919,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9353942871094,0.8190162777900696,0.1745696663856506,0.7936798930168152,289.92999267578125,286.1065979003906,289.3308410644531,285.13006591796875,289.326904296875,297.8272399902344,289.90740966796875,1.0,0.3294113874435425,1.0,1.0,0.0334281213581562,1.0,-1.7564945220947266,1.7563540935516355,0.0001404701761202,1.3541245460510254,0.0,0.0,0.0,45.726348876953125,113.0,-909.896484375,-0.0,445.8369445800781,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80670166015625,0.7886675000190735,0.1961886882781982,0.1791859716176986,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.7534105181694031,0.1718052178621292,0.1646308451890945,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050842285156,0.846019446849823,0.2445855289697647,0.173027366399765,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8091735839844,0.7261329889297485,0.1522591114044189,0.1463399231433868,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8078918457031,0.7551955580711365,0.1725561767816543,0.7866606712341309,289.8047790527344,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7508850097656,289.7914733886719,1.0,0.3411689102649688,1.0,1.0,0.0,1.0,-1.7401832342147827,1.7401800155639648,3.212466936020064e-06,1.341247797012329,0.0,0.0,0.0,60.12818908691406,113.0,-625.7705688476562,-0.0,478.6835021972656,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328491210937,0.7554087042808533,0.1942873895168304,0.1772852391004562,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.7257574200630188,0.1712691932916641,0.1643228381872177,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.813572108745575,0.2432900816202163,0.1718154996633529,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342529296875,0.6969464421272278,0.1511735767126083,0.1456083506345749,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.7260805368423462,0.1709938943386078,0.7805994153022766,289.73175048828125,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6976928710937,289.7242736816406,1.0,0.3495124280452728,1.0,1.0,0.0,1.0,-1.7279142141342163,1.7279117107391355,2.422763145659701e-06,1.3314533233642578,0.0,0.0,0.0,70.36685180664062,101.0,-412.2683410644531,-0.0,501.2276306152344,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6897888183594,0.7350354194641113,0.1932380646467209,0.1761307269334793,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.7071267366409302,0.1711649149656295,0.1643253415822982,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68951416015625,0.7915135622024536,0.243309274315834,0.1715862900018692,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.6761735677719116,0.150219514966011,0.1448598355054855,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69000244140625,0.7056283354759216,0.1696214973926544,0.7747999429702759,289.689453125,286.0477294921875,289.576171875,285.2428283691406,289.5713806152344,297.650634765625,289.6874694824219,1.0,0.3563050925731659,1.0,1.0,0.0,1.0,-1.7183876037597656,1.7183852195739746,2.3968732421053573e-06,1.3237957954406738,0.0,0.0,0.0,78.8476333618164,101.0,-215.47369384765625,-0.0,520.0516967773438,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.7294712662696838,0.1931614577770233,0.1759507954120636,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.7015209794044495,0.1713457852602005,0.1644968688488006,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.7855780124664307,0.243858590722084,0.1718720644712448,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.6701083779335022,0.1499106436967849,0.1445774286985397,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.6990560293197632,0.1691503077745437,0.7725875377655029,289.6851501464844,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6319274902344,289.6854553222656,1.0,0.3585227429866791,1.0,1.0,0.0,1.0,-1.7157222032546997,1.7157198190689087,2.389620703979745e-06,1.3216214179992676,0.0,0.0,0.0,81.63455200195312,89.0,-135.7107696533203,-0.0,526.4885864257812,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.725492537021637,0.1940235942602157,0.1764387935400009,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138366699219,0.6977108120918274,0.172367438673973,0.1653420329093933,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71466064453125,0.7823415398597717,0.2462549805641174,0.1733249574899673,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.6648589968681335,0.1497283279895782,0.1442807912826538,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138061523437,0.6930776238441467,0.1687060594558715,0.7697540521621704,289.7147216796875,286.0046691894531,289.7554931640625,285.32379150390625,289.75079345703125,297.599609375,289.7190856933594,1.0,0.3606284260749817,1.0,1.0,0.0,1.0,-1.7153035402297974,1.7153011560440063,2.388297161814989e-06,1.321130871772766,0.0,0.0,0.0,84.20193481445312,89.0,2.3466360569000244,-0.0,533.7178344726562,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72186279296875,0.7257903814315796,0.1942401677370071,0.1765906512737274,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.6980681419372559,0.1725681871175766,0.1655034869909286,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7224426269531,0.7828785181045532,0.2466834485530853,0.1735924333333969,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210998535156,0.6649700999259949,0.1497628092765808,0.1442830264568328,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72149658203125,0.6931523680686951,0.1687160730361938,0.7696284651756287,289.7225036621094,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.59625244140625,289.727294921875,1.0,0.3606105148792267,1.0,1.0,0.0,1.0,-1.71585214138031,1.715849757194519,2.389743940511835e-06,1.321542739868164,0.0,0.0,0.0,84.1533432006836,77.0,16.54916763305664,-0.0,533.9313354492188,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.7338201403617859,0.1965734809637069,0.1783178150653839,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8053283691406,0.7068976759910583,0.1745798885822296,0.1671052277088165,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7937766313552856,0.250682532787323,0.1761087626218795,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.6716061234474182,0.1504788845777511,0.1446407437324524,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052062988281,0.699891984462738,0.1693102270364761,0.7706205248832703,289.8067932128906,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57623291015625,289.8139953613281,1.0,0.3584510087966919,1.0,1.0,0.0,1.0,-1.7244868278503418,1.7244844436645508,2.412801677564857e-06,1.3281975984573364,0.0,0.0,0.0,81.08954620361328,65.0,99.35559844970705,-0.0,530.5518188476562,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.7338201403617859,0.1965734809637069,0.1783178150653839,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8053283691406,0.7068976759910583,0.1745798885822296,0.1671052277088165,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7937766313552856,0.250682532787323,0.1761087626218795,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.6716061234474182,0.1504788845777511,0.1446407437324524,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052062988281,0.699891984462738,0.1693102270364761,0.7706205248832703,289.8067932128906,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57623291015625,289.8139953613281,1.0,0.3584510087966919,1.0,1.0,0.0,1.0,-1.7244868278503418,1.7244844436645508,2.412801677564857e-06,1.3281975984573364,0.0,0.0,0.0,81.08954620361328,65.0,99.35559844970705,-0.0,530.5518188476562,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8833923339844,0.7452055811882019,0.1987497210502624,0.1799802631139755,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.7184834480285645,0.1763878911733627,0.1685388088226318,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8844299316406,0.8080174922943115,0.2540242969989776,0.1782195717096328,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.6821733713150024,0.1513996422290802,0.1452224850654602,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88262939453125,0.7106403708457947,0.1702022701501846,0.7731834053993225,289.88446044921875,285.9422302246094,290.0156555175781,285.4400939941406,290.01123046875,297.5673522949219,289.8926086425781,1.0,0.3551884889602661,1.0,1.0,0.0,1.0,-1.7345119714736938,1.7345095872879028,2.4398407276748912e-06,1.3360016345977783,0.0,0.0,0.0,76.6080551147461,65.0,133.68405151367188,-0.0,523.8402099609375,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151306152344,0.7507715225219727,0.1996517032384872,0.1806748807430267,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.7236976623535156,0.1771333962678909,0.1691302508115768,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.8144404292106628,0.2553611993789673,0.1790644079446792,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.6873990893363953,0.1518186777830124,0.1455010026693344,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9143371582031,0.7156583666801453,0.1706187725067138,0.7744747400283813,289.91619873046875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5648193359375,289.924560546875,1.0,0.3536826074123382,1.0,1.0,0.0,1.0,-1.738954782485962,1.7389522790908811,2.451891987220733e-06,1.3394677639007568,0.0,0.0,0.0,74.55084991455078,53.0,142.86790466308594,-0.0,520.6251220703125,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9748840332031,0.7628398537635803,0.2013749629259109,0.1820069253444671,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742736816406,0.7345495223999023,0.1785565465688705,0.1702604740858078,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759826660156,0.8274043202400208,0.2578661143779754,0.1806474328041076,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97332763671875,0.6986167430877686,0.1526605635881424,0.1460748314857483,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.725892186164856,0.1714644134044647,0.7771860957145691,289.9760131835937,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5602111816406,289.9846496582031,1.0,0.3506563603878021,1.0,1.0,0.0,1.0,-1.7477552890777588,1.7477527856826782,2.4758805921010207e-06,1.3463410139083862,0.0,0.0,0.0,70.42805480957031,53.0,155.59230041503906,-0.0,514.05712890625,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365600585937,0.7777883410453796,0.2031896114349365,0.1834146827459335,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359191894531,0.7477821707725525,0.1800555884838104,0.1714528799057006,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03765869140625,0.8428305983543396,0.2604514956474304,0.1822812408208847,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0349426269531,0.7120708227157593,0.1535924673080444,0.1467253565788269,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356750488281,0.7381143569946289,0.1724112629890442,0.7803121209144592,290.0376892089844,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5548095703125,290.0464782714844,1.0,0.3473213613033294,1.0,1.0,0.0,1.0,-1.757372498512268,1.7573699951171875,2.502266397641506e-06,1.3538583517074585,0.0,0.0,0.0,65.8951187133789,41.0,164.18418884277344,-0.0,506.7088012695313,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16241455078125,0.8175296187400818,0.2070262432098388,0.1864015311002731,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617736816406,0.7849840521812439,0.1832291483879089,0.173983633518219,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1635437011719,0.8856819868087769,0.2657978534698486,0.1856595426797866,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607666015625,0.7444181442260742,0.1556658297777176,0.1482075005769729,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614990234375,0.7725706696510315,0.1745313107967376,0.7875267863273621,290.1635437011719,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472106933594,290.17236328125,1.0,0.3399910926818847,1.0,1.0,0.0,1.0,-1.7784948348999023,1.7784923315048218,2.5608294436096912e-06,1.3703807592391968,0.0,0.0,0.0,55.94670486450195,29.0,172.8475341796875,-0.0,490.2657165527344,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16241455078125,0.8175296187400818,0.2070262432098388,0.1864015311002731,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617736816406,0.7849840521812439,0.1832291483879089,0.173983633518219,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1635437011719,0.8856819868087769,0.2657978534698486,0.1856595426797866,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607666015625,0.7444181442260742,0.1556658297777176,0.1482075005769729,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614990234375,0.7725706696510315,0.1745313107967376,0.7875267863273621,290.1635437011719,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472106933594,290.17236328125,1.0,0.3399910926818847,1.0,1.0,0.0,1.0,-1.7784948348999023,1.7784923315048218,2.5608294436096912e-06,1.3703807592391968,0.0,0.0,0.0,55.94670486450195,29.0,172.8475341796875,-0.0,490.2657165527344,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881774902344,0.8755882978439331,0.2110670804977417,0.1895578801631927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.841234028339386,0.1865762025117874,0.1766610741615295,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892761230469,0.958622395992279,0.2713031470775604,0.1891383975744247,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865295410156,0.7979304194450378,0.1579477936029434,0.1498726904392242,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8277103304862976,0.1768614500761032,0.7956423163414001,290.28924560546875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2978515625,1.0,0.3320707082748413,1.0,1.0,0.0,1.0,-1.8014198541641235,1.8014172315597534,2.625326033012243e-06,1.3883200883865356,0.0,0.0,0.0,45.189598083496094,25.0,174.0607452392578,-0.0,472.0398254394531,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881774902344,0.8755882978439331,0.2110670804977417,0.1895578801631927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.841234028339386,0.1865762025117874,0.1766610741615295,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892761230469,0.958622395992279,0.2713031470775604,0.1891383975744247,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865295410156,0.7979304194450378,0.1579477936029434,0.1498726904392242,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8277103304862976,0.1768614500761032,0.7956423163414001,290.28924560546875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2978515625,1.0,0.3320707082748413,1.0,1.0,0.0,1.0,-1.8014198541641235,1.8014172315597534,2.625326033012243e-06,1.3883200883865356,0.0,0.0,0.0,45.189598083496094,25.0,174.0607452392578,-0.0,472.0398254394531,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4113464355469,0.943810224533081,0.2152161449193954,0.1929878145456314,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.9007964134216307,0.1900101900100708,0.1796042621135711,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9964850544929504,0.2775609195232391,0.1782408952713012,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.8512686491012573,0.1603412926197052,0.1518297642469406,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.8834846615791321,0.1792942136526107,0.8051029443740845,290.41229248046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417785644531,290.4203796386719,1.0,0.3260033130645752,1.0,1.0,0.0,1.0,-1.8097165822982788,1.8097139596939087,2.649202770044212e-06,1.3950365781784058,0.0,0.0,0.0,38.0423469543457,25.0,170.60105895996094,-0.0,455.2849426269531,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4113464355469,0.943810224533081,0.2152161449193954,0.1929878145456314,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.9007964134216307,0.1900101900100708,0.1796042621135711,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9964850544929504,0.2775609195232391,0.1782408952713012,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.8512686491012573,0.1603412926197052,0.1518297642469406,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.8834846615791321,0.1792942136526107,0.8051029443740845,290.41229248046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417785644531,290.4203796386719,1.0,0.3260033130645752,1.0,1.0,0.0,1.0,-1.8097165822982788,1.8097139596939087,2.649202770044212e-06,1.3950365781784058,0.0,0.0,0.0,38.0423469543457,25.0,170.60105895996094,-0.0,455.2849426269531,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9868841171264648,0.219416007399559,0.1966105550527572,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.527099609375,0.9472944736480712,0.1934800744056701,0.1827359199523925,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276794433594,0.9851901531219482,0.2876352071762085,0.1519813686609268,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.8891909122467041,0.1627928167581558,0.1539934575557708,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9253987073898317,0.1818258017301559,0.8156569600105286,290.5284729003906,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.55975341796875,290.5361633300781,1.0,0.3214010596275329,1.0,1.0,0.0,1.0,-1.8015671968460083,1.8015645742416384,2.62583716903464e-06,1.3885061740875244,0.0,0.0,0.0,34.530982971191406,43.0,163.23040771484375,-0.0,439.4361267089844,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9868841171264648,0.219416007399559,0.1966105550527572,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.527099609375,0.9472944736480712,0.1934800744056701,0.1827359199523925,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276794433594,0.9851901531219482,0.2876352071762085,0.1519813686609268,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.8891909122467041,0.1627928167581558,0.1539934575557708,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9253987073898317,0.1818258017301559,0.8156569600105286,290.5284729003906,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.55975341796875,290.5361633300781,1.0,0.3214010596275329,1.0,1.0,0.0,1.0,-1.8015671968460083,1.8015645742416384,2.62583716903464e-06,1.3885061740875244,0.0,0.0,0.0,34.530982971191406,43.0,163.23040771484375,-0.0,439.4361267089844,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.9946627616882324,0.2215566337108612,0.1984947472810745,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9573997855186462,0.1952488273382187,0.1843723803758621,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.982303500175476,0.2932382822036743,0.1474202424287796,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8977121114730835,0.1640715599060058,0.1551617234945297,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.9352692365646362,0.1831632852554321,0.8214333653450012,290.58404541015625,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5718994140625,290.5916442871094,1.0,0.3225255012512207,1.0,1.0,0.0,1.0,-1.8086374998092647,1.808634877204895,2.6456104933458846e-06,1.3938019275665283,0.0,0.0,0.0,34.18202209472656,43.0,159.15858459472656,-0.0,442.7275695800781,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.994655191898346,0.2237187027931213,0.2004312127828598,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373291015625,0.9571865797042848,0.1970349252223968,0.1860598921775818,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.9837297797203064,0.2982207536697387,0.1496133953332901,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6364440917969,0.8971450924873352,0.1653780341148376,0.1563923954963684,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.9344253540039062,0.1845304667949676,0.8275402188301086,290.6385803222656,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5807800292969,290.64599609375,1.0,0.3255780339241028,1.0,1.0,0.0,1.0,-1.8244218826293943,1.8244192600250244,2.6906648145086365e-06,1.406065583229065,0.0,0.0,0.0,34.78288269042969,63.0,155.28843688964844,-0.0,454.4364318847656,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
