time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.972738802433014,0.2280812263488769,0.2044288367033004,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.928991198539734,0.2006362378597259,0.1895563751459121,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430725097656,0.9945088028907776,0.305275022983551,0.1718451678752899,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414855957031,0.8725417256355286,0.1680455952882766,0.159001275897026,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.905419647693634,0.1872597485780716,0.8402993083000183,290.7435302734375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5821228027344,290.7504272460937,1.0,0.3375608623027801,1.0,1.0,0.0,1.0,-1.878550171852112,1.8785473108291624,2.8488329917308874e-06,1.4482959508895874,0.0,0.0,0.0,38.749698638916016,83.0,147.0512237548828,-0.0,502.1217346191406,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.972738802433014,0.2280812263488769,0.2044288367033004,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.928991198539734,0.2006362378597259,0.1895563751459121,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430725097656,0.9945088028907776,0.305275022983551,0.1718451678752899,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414855957031,0.8725417256355286,0.1680455952882766,0.159001275897026,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.905419647693634,0.1872597485780716,0.8402993083000183,290.7435302734375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5821228027344,290.7504272460937,1.0,0.3375608623027801,1.0,1.0,0.0,1.0,-1.878550171852112,1.8785473108291624,2.8488329917308874e-06,1.4482959508895874,0.0,0.0,0.0,38.749698638916016,83.0,147.0512237548828,-0.0,502.1217346191406,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.295878405559754e-21,3.647939202779877e-21,3.647939202779877e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8303527832031,0.9276371002197266,0.2319417595863342,0.2080859094858169,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.82989501953125,0.8856533765792847,0.2038202881813049,0.1927713900804519,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310546875,0.9990000128746032,0.3079722225666046,0.2039485871791839,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.8355625867843628,0.1704316288232803,0.161457285284996,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.8646579384803772,0.1895587146282196,0.8517504930496216,290.8310546875,285.72027587890625,290.9405822753906,285.8842163085937,290.93817138671875,297.5635070800781,290.8373718261719,1.0,0.3531837463378906,1.0,1.0,0.0,1.0,-1.942047357559204,1.942044258117676,3.0412352316488978e-06,1.497936725616455,0.984968364238739,0.984968364238739,0.0,45.54628753662109,83.0,138.7449493408203,-0.0,568.49169921875,1.0,282.4302062988281,283.973388671875,290.4172058105469,291.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874039821326,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013310308568179,1.0,0.0,0.0,2.5113637835971762e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.4794845526466818e-07,1.4478219156899288e-07,3.166270357013445e-09,0.0,0.0,-0.0,3.350264159962535e-05,0.0,6.444714987369205e-12,6.031406485362822e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.835693359375,0.9206500053405762,0.2324358373880386,0.2085651606321334,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8357238769531,0.8797664046287537,0.204228013753891,0.193194031715393,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353576660156,0.9990000128746032,0.3081113398075104,0.2084646522998809,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356018066406,0.830444872379303,0.1707386225461959,0.1617838740348816,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.835693359375,0.8589552044868469,0.1898423880338668,0.8532229661941528,290.8353881835937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5600280761719,290.7897033691406,1.0,0.3554631769657135,1.0,1.0,0.0,1.0,-1.950713276863098,1.9507101774215696,3.068046225962462e-06,1.5047086477279663,0.9928609728813172,0.9928609728813172,0.0,46.668853759765625,101.0,1519.4608154296875,-0.0,578.5182495117188,1.0,282.4521484375,286.6983337402344,290.422607421875,291.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,3108.833740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0362261049449443,1.0,0.0,0.0,0.4545304775238037,0.4545448422431946,2.460202210841089e-07,2.8330273628234863,2.833014726638794,1.2673209312197288e-05,0.0,0.0,-0.0,2014.9923095703125,0.0,9.441275596618652,1061.390869140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8076065182685852,0.219437301158905,0.2030253261327743,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7766164541244507,0.1967471241950988,0.1906862556934356,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8845310807228088,0.2927618622779846,0.2091820389032364,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7329822778701782,0.1640660613775253,0.1594904959201812,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.7569488286972046,0.1815897226333618,0.8375849723815918,285.89825439453125,285.6983642578125,291.0318298339844,285.9381103515625,291.0294494628906,297.3782653808594,285.80596923828125,1.0,0.3719900846481323,1.0,1.0,0.0,1.0,-1.9205050468444824,1.920502066612244,2.977224539790768e-06,1.482543706893921,0.9555129408836364,0.9555129408836364,0.0,68.99626159667969,89.0,10984.240234375,-0.0,629.7007446289062,1.0,282.8612060546875,285.6446228027344,290.97735595703125,292.1143493652344,293.1499938964844,293.1499938964844,283.1499938964844,2793.968017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201833248138428,1.0,0.0,0.0,1.0790365934371948,1.0790387392044067,7.793808265432747e-08,4.265650749206543,4.265640735626221,9.788263014343102e-06,0.0,0.0,-0.0,3802.67431640625,0.0,38.853397369384766,1895.39990234375,0.0,572.877197265625,0.2770001590251922,1.0,0.0,3.0,1.0,0.0
12294120,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8076065182685852,0.219437301158905,0.2030253261327743,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7766164541244507,0.1967471241950988,0.1906862556934356,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8845310807228088,0.2927618622779846,0.2091820389032364,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7329822778701782,0.1640660613775253,0.1594904959201812,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.7569488286972046,0.1815897226333618,0.8375849723815918,285.89825439453125,285.6983642578125,291.0318298339844,285.9381103515625,291.0294494628906,297.3782653808594,285.80596923828125,1.0,0.3719900846481323,1.0,1.0,0.0,1.0,-1.9205050468444824,1.920502066612244,2.977224539790768e-06,1.482543706893921,0.9555129408836364,0.9555129408836364,0.0,68.99626159667969,89.0,10984.240234375,-0.0,629.7007446289062,1.0,282.8612060546875,285.6446228027344,290.97735595703125,292.1143493652344,293.1499938964844,293.1499938964844,283.1499938964844,2793.968017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201833248138428,1.0,0.0,0.0,1.0790365934371948,1.0790387392044067,7.793808265432747e-08,4.265650749206543,4.265640735626221,9.788263014343102e-06,0.0,0.0,-0.0,3802.67431640625,0.0,38.853397369384766,1895.39990234375,0.0,572.877197265625,0.2770001590251922,1.0,0.0,3.0,1.0,0.0
12294180,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.7427825331687927,0.205185666680336,0.1894322037696838,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7210087180137634,0.1865671873092651,0.1812335550785064,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.8199910521507263,0.2785431444644928,0.1983906328678131,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.6769697666168213,0.1549172103404998,0.1511421799659729,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.700070321559906,0.1701893955469131,0.7878813147544861,285.2035827636719,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2149963378906,285.1808776855469,1.0,0.3729091584682464,1.0,1.0,0.0,1.0,-1.8101502656936648,1.8101476430892944,2.65085850514879e-06,1.3956915140151978,0.942702293395996,0.942702293395996,0.0,85.68339538574219,77.0,11100.3076171875,-0.0,602.3592529296875,1.0,283.07373046875,284.8283386230469,289.66729736328125,290.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,5949.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513434052467346,1.0,0.0,0.0,1.5562633275985718,1.556267499923706,1.616070619547827e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3503.863037109375,0.0,116.94129943847656,1895.4371337890625,0.0,1249.9769287109375,0.3938474357128143,1.0,0.0,3.0,1.0,0.0
12294240,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.7427825331687927,0.205185666680336,0.1894322037696838,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7210087180137634,0.1865671873092651,0.1812335550785064,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.8199910521507263,0.2785431444644928,0.1983906328678131,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.6769697666168213,0.1549172103404998,0.1511421799659729,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.700070321559906,0.1701893955469131,0.7878813147544861,285.2035827636719,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2149963378906,285.1808776855469,1.0,0.3729091584682464,1.0,1.0,0.0,1.0,-1.8101502656936648,1.8101476430892944,2.65085850514879e-06,1.3956915140151978,0.942702293395996,0.942702293395996,0.0,85.68339538574219,77.0,11100.3076171875,-0.0,602.3592529296875,1.0,283.07373046875,284.8283386230469,289.66729736328125,290.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,5949.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513434052467346,1.0,0.0,0.0,1.5562633275985718,1.556267499923706,1.616070619547827e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3503.863037109375,0.0,116.94129943847656,1895.4371337890625,0.0,1249.9769287109375,0.3938474357128143,1.0,0.0,3.0,1.0,0.0
12294300,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7304437160491943,0.200816199183464,0.1849142163991928,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7091602683067322,0.1829414516687393,0.1775113493204116,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8076111674308777,0.2743164002895355,0.1949779540300369,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6645800471305847,0.1515494883060455,0.1477358490228653,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6861095428466797,0.1658384948968887,0.7670767903327942,285.0547180175781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1698913574219,285.0370178222656,1.0,0.3703922629356384,1.0,1.0,0.0,1.0,-1.767074465751648,1.7670719623565674,2.529276116547408e-06,1.3616117238998413,0.936802625656128,0.936802625656128,0.0,88.6135025024414,77.0,11118.087890625,-0.0,581.2838134765625,1.0,283.116943359375,284.6512756347656,289.2313842773437,290.2763977050781,293.1499938964844,293.1499938964844,283.1499938964844,7809.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649005651473999,1.0,0.0,0.0,1.7720413208007812,1.7720468044281006,2.0952752777247962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.5634765625,0.0,172.98460388183594,1895.4371337890625,0.0,1233.920654296875,0.4439006745815277,1.0,0.0,3.0,1.0,0.0
12294360,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7243229746818542,0.1976369470357895,0.1815832108259201,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.702660322189331,0.1800805628299713,0.1744982749223709,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8015830516815186,0.2712379992008209,0.1924780458211898,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6581270694732666,0.1488334536552429,0.1449102759361267,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6782869100570679,0.1622463762760162,0.7495073080062866,284.9467468261719,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.13897705078125,284.9335021972656,1.0,0.3666192889213562,1.0,1.0,0.0,1.0,-1.7319575548171997,1.7319550514221191,2.4326579932676395e-06,1.3337944746017456,0.9298770427703856,0.9298770427703856,0.0,89.06758117675781,65.0,11105.9052734375,-0.0,558.9137573242188,1.0,283.1369934082031,284.5234680175781,288.9584045410156,289.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,9555.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254708766937256,1.0,0.0,0.0,1.9485584497451784,1.948565125465393,2.533496115120215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.334228515625,0.0,230.4496307373047,1895.4371337890625,0.0,1079.6148681640625,0.4898493587970733,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.722484290599823,0.1944831907749176,0.1782222688198089,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7004782557487488,0.1769985109567642,0.1711613237857818,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8008133769035339,0.2681375443935394,0.1899312287569046,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6554685235023499,0.1458327323198318,0.1416939347982406,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.6742022037506104,0.1581654548645019,0.7291142344474792,284.8299255371094,285.7615661621094,291.2515869140625,286.0668029785156,291.2489318847656,297.1099853515625,284.8202209472656,1.0,0.3597784340381622,1.0,1.0,0.0,1.0,-1.6925008296966553,1.6924984455108645,2.3267964479600778e-06,1.3025065660476685,0.9201756119728088,0.9201756119728088,0.0,86.77842712402344,65.0,11108.58984375,-0.0,526.5228881835938,1.0,283.1470031738281,284.3817749023437,288.7815856933594,289.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,12195.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764995217323303,1.0,0.0,0.0,2.178351879119873,2.1783602237701416,3.166280748700956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.18701171875,0.0,323.10870361328125,1895.4371337890625,0.0,806.2293701171875,0.5433361530303955,1.0,0.0,3.0,1.0,0.0
12294480,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7234312891960144,0.1935024559497833,0.1771552562713623,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7013674974441528,0.175981804728508,0.1700312942266464,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8024264574050903,0.2671564817428589,0.1891098469495773,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.6559837460517883,0.1448220312595367,0.1405811905860901,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6742823719978333,0.1567588597536087,0.7219529747962952,284.7945861816406,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.10028076171875,284.786376953125,1.0,0.3565929532051086,1.0,1.0,0.0,1.0,-1.6789394617080688,1.6789371967315674,2.2910721781954635e-06,1.2917447090148926,0.9153465032577516,0.9153465032577516,0.0,85.12791442871094,53.0,11101.9814453125,-0.0,513.2025756835938,1.0,283.1484375,284.33935546875,288.7603759765625,289.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,13155.1142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552590489387512,1.0,0.0,0.0,2.2526564598083496,2.2526655197143555,3.385971751868056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.84130859375,0.0,357.83563232421875,1895.4371337890625,0.0,708.8712768554688,0.5644599199295044,1.0,0.0,3.0,1.0,0.0
12294540,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.7277374863624573,0.1918917447328567,0.1753660440444946,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.705747663974762,0.1742460578680038,0.1680569797754287,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8084226250648499,0.2655219435691833,0.1877135038375854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.6593765616416931,0.1430677026510238,0.1386049836874008,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.6769923567771912,0.1542671024799347,0.7090902328491211,284.7336120605469,285.798095703125,291.3229675292969,286.1082458496094,291.3202819824219,297.0855712890625,284.727294921875,1.0,0.3495988547801971,1.0,1.0,0.0,1.0,-1.654923439025879,1.654921293258667,2.22863695853448e-06,1.2726762294769287,0.9064467549324036,0.9064467549324036,0.0,80.86344909667969,53.0,11103.7490234375,-0.0,486.2809143066406,1.0,283.14959716796875,284.26385498046875,288.7813415527344,289.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,15274.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153228044509888,1.0,0.0,0.0,2.40189790725708,2.4019083976745605,3.849483505291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.624755859375,0.0,435.3434448242188,1895.4371337890625,0.0,556.231689453125,0.5984472036361694,1.0,0.0,3.0,1.0,0.0
12294600,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.7322252988815308,0.1910247802734375,0.174371913075447,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.7104040384292603,0.1732761859893798,0.1669203490018844,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.8140992522239685,0.2646282911300659,0.1869264245033264,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6632990837097168,0.1420693099498748,0.1374479532241821,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.6805593967437744,0.1528116464614868,0.7014570832252502,284.7038879394531,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0785827636719,284.69903564453125,1.0,0.3445563614368438,1.0,1.0,0.0,1.0,-1.640864014625549,1.6408618688583374,2.19257867684064e-06,1.261507272720337,0.8996370434761047,0.8996370434761047,0.0,77.4609603881836,41.0,11096.236328125,-0.0,468.3043212890625,1.0,283.1498413085937,284.2276306152344,288.8289794921875,289.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,16470.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928124248981476,1.0,0.0,0.0,2.4767298698425293,2.476740837097168,4.093083703082812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.135498046875,0.0,478.4787902832031,1895.4371337890625,0.0,485.3605651855469,0.6198134422302246,1.0,0.0,3.0,1.0,0.0
12294660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.7485675811767578,0.189413771033287,0.1724282354116439,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.7260622382164001,0.1713974773883819,0.1646234691143036,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8330172300338745,0.2629305124282837,0.1853618174791336,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.6784341931343079,0.140091210603714,0.1350647062063217,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6949225664138794,0.1498093158006668,0.6853987574577332,284.6510009765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0684814453125,284.6482238769531,1.0,0.3313634097576141,1.0,1.0,0.0,1.0,-1.6117490530014038,1.611746907234192,2.1190626284806058e-06,1.238363265991211,0.8831231594085693,0.8831231594085693,0.0,67.94108581542969,29.0,11092.595703125,-0.0,425.1619567871094,1.0,283.1499938964844,284.1603698730469,289.0009765625,289.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,19394.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577063322067261,1.0,0.0,0.0,2.6337947845458984,2.633807420730591,4.62868058548338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.077392578125,0.0,579.5516967773438,1895.4371337890625,0.0,392.74322509765625,0.653147280216217,1.0,0.0,3.0,1.0,0.0
12294720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.7485675811767578,0.189413771033287,0.1724282354116439,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.7260622382164001,0.1713974773883819,0.1646234691143036,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8330172300338745,0.2629305124282837,0.1853618174791336,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.6784341931343079,0.140091210603714,0.1350647062063217,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6949225664138794,0.1498093158006668,0.6853987574577332,284.6510009765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0684814453125,284.6482238769531,1.0,0.3313634097576141,1.0,1.0,0.0,1.0,-1.6117490530014038,1.611746907234192,2.1190626284806058e-06,1.238363265991211,0.8831231594085693,0.8831231594085693,0.0,67.94108581542969,29.0,11092.595703125,-0.0,425.1619567871094,1.0,283.1499938964844,284.1603698730469,289.0009765625,289.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,19394.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577063322067261,1.0,0.0,0.0,2.6337947845458984,2.633807420730591,4.62868058548338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.077392578125,0.0,579.5516967773438,1895.4371337890625,0.0,392.74322509765625,0.653147280216217,1.0,0.0,3.0,1.0,0.0
12294780,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.7741541266441345,0.1883400976657867,0.1709820628166198,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.74893718957901,0.1700437664985656,0.1628396362066269,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.8612056970596313,0.2617425918579101,0.1841644197702407,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.7020780444145203,0.1386185586452484,0.1331709623336792,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7171164751052856,0.1474095284938812,0.6721667647361755,284.63397216796875,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0652160644531,284.6331787109375,1.0,0.3174265921115875,1.0,1.0,0.0,1.0,-1.5882710218429563,1.5882689952850342,2.060911583612324e-06,1.2196829319000244,0.8663045167922974,0.8663045167922974,0.0,57.51917266845703,25.0,11063.361328125,-0.0,383.981201171875,1.0,283.1499938964844,284.1394348144531,289.1700744628906,289.9417419433594,293.1499938964844,293.1499938964844,283.1499938964844,20936.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485870599746704,1.0,0.0,0.0,2.6754696369171143,2.675482749938965,4.776319997290557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.2412109375,0.0,612.5631103515625,1895.4371337890625,0.0,371.7219848632813,0.6638115644454956,1.0,0.0,3.0,1.0,0.0
12294840,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.7741541266441345,0.1883400976657867,0.1709820628166198,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.74893718957901,0.1700437664985656,0.1628396362066269,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.8612056970596313,0.2617425918579101,0.1841644197702407,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.7020780444145203,0.1386185586452484,0.1331709623336792,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7171164751052856,0.1474095284938812,0.6721667647361755,284.63397216796875,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0652160644531,284.6331787109375,1.0,0.3174265921115875,1.0,1.0,0.0,1.0,-1.5882710218429563,1.5882689952850342,2.060911583612324e-06,1.2196829319000244,0.8663045167922974,0.8663045167922974,0.0,57.51917266845703,25.0,11063.361328125,-0.0,383.981201171875,1.0,283.1499938964844,284.1394348144531,289.1700744628906,289.9417419433594,293.1499938964844,293.1499938964844,283.1499938964844,20936.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485870599746704,1.0,0.0,0.0,2.6754696369171143,2.675482749938965,4.776319997290557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.2412109375,0.0,612.5631103515625,1895.4371337890625,0.0,371.7219848632813,0.6638115644454956,1.0,0.0,3.0,1.0,0.0
12294900,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7884848713874817,0.1879506260156631,0.1704287678003311,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7618477940559387,0.1695069223642349,0.1621201783418655,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.877056360244751,0.2612829506397247,0.1836890429258346,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.7145818471908569,0.138019397854805,0.1323928833007812,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.7280867099761963,0.1463694274425506,0.6664690971374512,284.6347961425781,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0652770996094,284.6351623535156,1.0,0.3114143908023834,1.0,1.0,0.0,1.0,-1.5783960819244385,1.578394055366516,2.0367465367598925e-06,1.2118141651153564,0.8581199645996094,0.8581199645996094,0.0,52.98451232910156,25.0,11044.1650390625,-0.0,366.5936279296875,1.0,283.1499938964844,284.14141845703125,289.2360534667969,290.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21256.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503701329231262,1.0,0.0,0.0,2.6619131565093994,2.66192626953125,4.728039755264035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.9912109375,0.0,606.1991577148438,1895.4371337890625,0.0,375.7447509765625,0.6636845469474792,1.0,0.0,3.0,1.0,0.0
12294960,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8033884763717651,0.187636062502861,0.1699678301811218,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.7756063938140869,0.1690394133329391,0.161492645740509,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.8937143087387085,0.2608885169029236,0.1832789629697799,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.7264397144317627,0.137488916516304,0.1317056864500045,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.739298403263092,0.1454082131385803,0.6612557768821716,284.6379089355469,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.06610107421875,284.6384582519531,1.0,0.3058390915393829,1.0,1.0,0.0,1.0,-1.5695120096206665,1.569509983062744,2.015161726376391e-06,1.2047353982925415,0.8493951559066772,0.8493951559066772,0.0,48.92099380493164,25.0,11036.666015625,-0.0,351.1693115234375,1.0,283.1499938964844,284.1441650390625,289.2873229980469,290.0728759765625,293.1499938964844,293.1499938964844,283.1499938964844,21609.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542903304100036,1.0,0.0,0.0,2.651794195175171,2.651807308197021,4.692161610364565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.899658203125,0.0,602.1087646484375,1895.4371337890625,0.0,384.7369995117188,0.6588767170906067,1.0,0.0,3.0,1.0,0.0
12295020,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8284428715705872,0.1871844232082367,0.1692942529916763,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.8007478713989258,0.1682622581720352,0.1604822129011154,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9255605340003968,0.2602443993091583,0.1826297640800476,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.7472717761993408,0.1365861445665359,0.1305757462978363,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.7598082423210144,0.1436647176742553,0.6520976424217224,284.6560974121094,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0693054199219,284.6575927734375,1.0,0.2972252666950226,1.0,1.0,0.0,1.0,-1.554357647895813,1.5543556213378906,1.978668706215103e-06,1.1926493644714355,0.8325743675231934,0.8325743675231934,0.0,42.84585571289063,25.0,11014.1142578125,-0.0,327.5062561035156,1.0,283.1499938964844,284.1663513183594,289.3500366210937,290.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,21667.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634251296520233,1.0,0.0,0.0,2.5854640007019043,2.5854766368865967,4.460364664282679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.77197265625,0.0,564.0142822265625,1895.4371337890625,0.0,406.5155029296875,0.643775463104248,1.0,0.0,3.0,1.0,0.0
12295080,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8284428715705872,0.1871844232082367,0.1692942529916763,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.8007478713989258,0.1682622581720352,0.1604822129011154,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9255605340003968,0.2602443993091583,0.1826297640800476,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.7472717761993408,0.1365861445665359,0.1305757462978363,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.7598082423210144,0.1436647176742553,0.6520976424217224,284.6560974121094,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0693054199219,284.6575927734375,1.0,0.2972252666950226,1.0,1.0,0.0,1.0,-1.554357647895813,1.5543556213378906,1.978668706215103e-06,1.1926493644714355,0.8325743675231934,0.8325743675231934,0.0,42.84585571289063,25.0,11014.1142578125,-0.0,327.5062561035156,1.0,283.1499938964844,284.1663513183594,289.3500366210937,290.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,21667.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634251296520233,1.0,0.0,0.0,2.5854640007019043,2.5854766368865967,4.460364664282679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.77197265625,0.0,564.0142822265625,1895.4371337890625,0.0,406.5155029296875,0.643775463104248,1.0,0.0,3.0,1.0,0.0
12295140,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8500784635543823,0.1869239211082458,0.1688667386770248,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8218536972999573,0.1676425337791443,0.1597013175487518,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.9547112584114076,0.2597423791885376,0.1821386516094207,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.7663792371749878,0.1358424574136734,0.1296767592430114,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7783756256103516,0.142097070813179,0.6441233158111572,284.6846923828125,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0738525390625,284.6869201660156,1.0,0.2906847596168518,1.0,1.0,0.0,1.0,-1.5416632890701294,1.5416613817214966,1.948421640918241e-06,1.1825190782546997,0.8159923553466797,0.8159923553466797,0.0,38.526180267333984,25.0,10992.990234375,-0.0,310.0387878417969,1.0,283.1499938964844,284.20147705078125,289.3802185058594,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,21307.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693721830844879,1.0,0.0,0.0,2.4920547008514404,2.4920668601989746,4.143893193031545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.617919921875,0.0,511.0766296386719,1895.4371337890625,0.0,421.34814453125,0.6222235560417175,1.0,0.0,3.0,1.0,0.0
12295200,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8500784635543823,0.1869239211082458,0.1688667386770248,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8218536972999573,0.1676425337791443,0.1597013175487518,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.9547112584114076,0.2597423791885376,0.1821386516094207,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.7663792371749878,0.1358424574136734,0.1296767592430114,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7783756256103516,0.142097070813179,0.6441233158111572,284.6846923828125,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0738525390625,284.6869201660156,1.0,0.2906847596168518,1.0,1.0,0.0,1.0,-1.5416632890701294,1.5416613817214966,1.948421640918241e-06,1.1825190782546997,0.8159923553466797,0.8159923553466797,0.0,38.526180267333984,25.0,10992.990234375,-0.0,310.0387878417969,1.0,283.1499938964844,284.20147705078125,289.3802185058594,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,21307.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693721830844879,1.0,0.0,0.0,2.4920547008514404,2.4920668601989746,4.143893193031545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.617919921875,0.0,511.0766296386719,1895.4371337890625,0.0,421.34814453125,0.6222235560417175,1.0,0.0,3.0,1.0,0.0
12295260,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8696535229682922,0.1868278384208679,0.1686347872018814,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.8391186594963074,0.167145773768425,0.1590888947248459,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.9768262505531312,0.25935098528862,0.1817626506090164,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7833994030952454,0.1352237612009048,0.1289482116699218,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7943729758262634,0.1406632214784622,0.6370043754577637,284.7215881347656,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0792236328125,284.72442626953125,1.0,0.285651832818985,1.0,1.0,0.0,1.0,-1.530776023864746,1.5307741165161133,1.922710680446471e-06,1.1738238334655762,0.7997822761535645,0.7997822761535645,0.0,35.399864196777344,25.0,10971.3134765625,-0.0,296.7817077636719,1.0,283.1499938964844,284.2469787597656,289.4022216796875,290.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,20665.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707435667514801,1.0,0.0,0.0,2.3821113109588623,2.38212251663208,3.786321087773105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.699462890625,0.0,452.2187194824219,1895.4371337890625,0.0,424.8450317382813,0.5997167229652405,1.0,0.0,3.0,1.0,0.0
12295320,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8696535229682922,0.1868278384208679,0.1686347872018814,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.8391186594963074,0.167145773768425,0.1590888947248459,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.9768262505531312,0.25935098528862,0.1817626506090164,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7833994030952454,0.1352237612009048,0.1289482116699218,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7943729758262634,0.1406632214784622,0.6370043754577637,284.7215881347656,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0792236328125,284.72442626953125,1.0,0.285651832818985,1.0,1.0,0.0,1.0,-1.530776023864746,1.5307741165161133,1.922710680446471e-06,1.1738238334655762,0.7997822761535645,0.7997822761535645,0.0,35.399864196777344,25.0,10971.3134765625,-0.0,296.7817077636719,1.0,283.1499938964844,284.2469787597656,289.4022216796875,290.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,20665.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707435667514801,1.0,0.0,0.0,2.3821113109588623,2.38212251663208,3.786321087773105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.699462890625,0.0,452.2187194824219,1895.4371337890625,0.0,424.8450317382813,0.5997167229652405,1.0,0.0,3.0,1.0,0.0
12295380,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8867698907852173,0.1868649125099182,0.1685614585876464,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8539500832557678,0.1667428463697433,0.1586049944162368,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.99248206615448,0.2590357661247253,0.1814707219600677,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7978310585021973,0.13470259308815,0.1283511072397232,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8074342608451843,0.1393310129642486,0.6305320858955383,284.757568359375,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08502197265625,284.76043701171875,1.0,0.2817223966121673,1.0,1.0,0.0,1.0,-1.5212688446044922,1.5212669372558594,1.9004328351002189e-06,1.1662254333496094,0.7839076519012451,0.7839076519012451,0.0,33.11467742919922,25.0,10965.87890625,-0.0,286.50262451171875,1.0,283.1499938964844,284.2895812988281,289.4311828613281,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20361.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692730903625488,1.0,0.0,0.0,2.291956901550293,2.291967391967773,3.505147390114871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.429931640625,0.0,408.5732727050781,1895.4371337890625,0.0,421.09661865234375,0.579596757888794,1.0,0.0,3.0,1.0,0.0
12295440,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8867698907852173,0.1868649125099182,0.1685614585876464,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8539500832557678,0.1667428463697433,0.1586049944162368,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.99248206615448,0.2590357661247253,0.1814707219600677,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7978310585021973,0.13470259308815,0.1283511072397232,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8074342608451843,0.1393310129642486,0.6305320858955383,284.757568359375,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08502197265625,284.76043701171875,1.0,0.2817223966121673,1.0,1.0,0.0,1.0,-1.5212688446044922,1.5212669372558594,1.9004328351002189e-06,1.1662254333496094,0.7839076519012451,0.7839076519012451,0.0,33.11467742919922,25.0,10965.87890625,-0.0,286.50262451171875,1.0,283.1499938964844,284.2895812988281,289.4311828613281,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20361.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692730903625488,1.0,0.0,0.0,2.291956901550293,2.291967391967773,3.505147390114871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.429931640625,0.0,408.5732727050781,1895.4371337890625,0.0,421.09661865234375,0.579596757888794,1.0,0.0,3.0,1.0,0.0
12295500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.894170343875885,0.1869252473115921,0.1685728579759597,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8603697419166565,0.1665691882371902,0.1584004908800125,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.99815034866333,0.2589000463485718,0.1812399476766586,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8039081692695618,0.1344716548919677,0.1280917227268219,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8125880360603333,0.138694941997528,0.627484917640686,284.77569580078125,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0880126953125,284.7785949707031,1.0,0.280073881149292,1.0,1.0,0.0,1.0,-1.5168073177337646,1.5168054103851318,1.8900449276770808e-06,1.162667989730835,0.7763316631317139,0.7763316631317139,0.0,32.22140884399414,25.0,10964.177734375,-0.0,282.17987060546875,1.0,283.1499938964844,284.3110656738281,289.4491271972656,290.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,20273.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681344628334045,1.0,0.0,0.0,2.2491345405578613,2.2491447925567627,3.375392054749682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.833984375,0.0,389.1667175292969,1895.4371337890625,0.0,418.2169799804688,0.5701553225517273,1.0,0.0,3.0,1.0,0.0
12295560,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8975889086723328,0.1870063990354538,0.1686236709356308,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8631389737129211,0.1664073169231414,0.1582285910844802,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.9968064427375792,0.2590152621269226,0.1782946586608886,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8063938021659851,0.1342537701129913,0.1278660893440246,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8142107129096985,0.1380725353956222,0.6245985627174377,284.7927551269531,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.09161376953125,284.7952575683594,1.0,0.278496652841568,1.0,1.0,0.0,1.0,-1.5093860626220703,1.5093841552734375,1.8728833310888149e-06,1.1567845344543457,0.7684003710746765,0.7684003710746765,0.0,31.733640670776367,25.0,10947.03125,-0.0,277.6125183105469,1.0,283.1499938964844,284.3309936523437,289.46881103515625,290.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20168.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669812023639679,1.0,0.0,0.0,2.208559036254883,2.208569049835205,3.254703244692792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.087646484375,0.0,371.2896423339844,1895.4371337890625,0.0,415.3205871582031,0.5612030029296875,1.0,0.0,3.0,1.0,0.0
12295620,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9043534398078918,0.187236025929451,0.1687839478254318,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.868598222732544,0.1661267131567001,0.1579235345125198,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.995010495185852,0.2602638900279999,0.1733452528715133,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8111386299133301,0.1338654905557632,0.1274576336145401,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8173141479492188,0.13688725233078,0.6190669536590576,284.82525634765625,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10223388671875,284.82794189453125,1.0,0.2756550908088684,1.0,1.0,0.0,1.0,-1.4961310625076294,1.496129274368286,1.8423761503072456e-06,1.1461750268936155,0.7532312273979187,0.7532312273979187,0.0,30.83298110961914,25.0,10913.4951171875,-0.0,269.4814147949219,1.0,283.1499938964844,284.3708801269531,289.5098876953125,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20042.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647458493709564,1.0,0.0,0.0,2.129345417022705,2.129354953765869,3.025419346158742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.421875,0.0,338.40704345703125,1895.4371337890625,0.0,409.763671875,0.5439170002937317,1.0,0.0,3.0,1.0,0.0
