time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9043534398078918,0.187236025929451,0.1687839478254318,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.868598222732544,0.1661267131567001,0.1579235345125198,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.995010495185852,0.2602638900279999,0.1733452528715133,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8111386299133301,0.1338654905557632,0.1274576336145401,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8173141479492188,0.13688725233078,0.6190669536590576,284.82525634765625,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10223388671875,284.82794189453125,1.0,0.2756550908088684,1.0,1.0,0.0,1.0,-1.4961310625076294,1.496129274368286,1.8423761503072456e-06,1.1461750268936155,0.7532312273979187,0.7532312273979187,0.0,30.83298110961914,25.0,10913.4951171875,-0.0,269.4814147949219,1.0,283.1499938964844,284.3708801269531,289.5098876953125,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20042.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647458493709564,1.0,0.0,0.0,2.129345417022705,2.129354953765869,3.025419346158742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.421875,0.0,338.40704345703125,1895.4371337890625,0.0,409.763671875,0.5439170002937317,1.0,0.0,3.0,1.0,0.0
12295740,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9108853340148926,0.1875684112310409,0.1690373569726944,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.873532235622406,0.1659107953310012,0.1576818972826004,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9935460090637208,0.2620786726474762,0.169198676943779,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8152564167976379,0.1335460245609283,0.1271170228719711,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8199059367179871,0.1357883065938949,0.6139373779296875,284.85986328125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1144104003906,284.8627319335937,1.0,0.2731889486312866,1.0,1.0,0.0,1.0,-1.4845962524414062,1.484594464302063,1.816093799789087e-06,1.1369441747665403,0.7385057806968689,0.7385057806968689,0.0,30.066198348999023,25.0,10887.8681640625,-0.0,262.55438232421875,1.0,283.1499938964844,284.4129943847656,289.5519714355469,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46282958984375,1.0,0.0,0.0,2.053130388259888,2.0531394481658936,2.812719230860239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.50927734375,0.0,308.89312744140625,1895.4371337890625,0.0,405.0592041015625,0.5274359583854675,1.0,0.0,3.0,1.0,0.0
12295800,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9108853340148926,0.1875684112310409,0.1690373569726944,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.873532235622406,0.1659107953310012,0.1576818972826004,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9935460090637208,0.2620786726474762,0.169198676943779,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8152564167976379,0.1335460245609283,0.1271170228719711,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8199059367179871,0.1357883065938949,0.6139373779296875,284.85986328125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1144104003906,284.8627319335937,1.0,0.2731889486312866,1.0,1.0,0.0,1.0,-1.4845962524414062,1.484594464302063,1.816093799789087e-06,1.1369441747665403,0.7385057806968689,0.7385057806968689,0.0,30.066198348999023,25.0,10887.8681640625,-0.0,262.55438232421875,1.0,283.1499938964844,284.4129943847656,289.5519714355469,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46282958984375,1.0,0.0,0.0,2.053130388259888,2.0531394481658936,2.812719230860239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.50927734375,0.0,308.89312744140625,1895.4371337890625,0.0,405.0592041015625,0.5274359583854675,1.0,0.0,3.0,1.0,0.0
12295860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9171284437179564,0.18800850212574,0.1693899780511856,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8779399394989014,0.1657630503177642,0.1575075536966323,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9920990467071532,0.2641476690769195,0.1655768901109695,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8188379406929016,0.1332975327968597,0.1268466860055923,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8220184445381165,0.1347714960575103,0.6091989874839783,284.8964233398437,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1268005371094,284.89947509765625,1.0,0.2710393667221069,1.0,1.0,0.0,1.0,-1.4744486808776855,1.4744468927383425,1.7931646425495271e-06,1.1288137435913086,0.72428297996521,0.72428297996521,0.0,29.415111541748047,28.0,10867.576171875,-0.0,256.5997619628906,1.0,283.1499938964844,284.4572448730469,289.5938720703125,290.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,19868.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613493680953979,1.0,0.0,0.0,1.9794921875,1.9795008897781368,2.61457415717814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.216796875,0.0,282.20953369140625,1895.4371337890625,0.0,401.4621276855469,0.5116363167762756,1.0,0.0,3.0,1.0,0.0
12295920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9171284437179564,0.18800850212574,0.1693899780511856,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8779399394989014,0.1657630503177642,0.1575075536966323,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9920990467071532,0.2641476690769195,0.1655768901109695,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8188379406929016,0.1332975327968597,0.1268466860055923,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8220184445381165,0.1347714960575103,0.6091989874839783,284.8964233398437,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1268005371094,284.89947509765625,1.0,0.2710393667221069,1.0,1.0,0.0,1.0,-1.4744486808776855,1.4744468927383425,1.7931646425495271e-06,1.1288137435913086,0.72428297996521,0.72428297996521,0.0,29.415111541748047,28.0,10867.576171875,-0.0,256.5997619628906,1.0,283.1499938964844,284.4572448730469,289.5938720703125,290.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,19868.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613493680953979,1.0,0.0,0.0,1.9794921875,1.9795008897781368,2.61457415717814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.216796875,0.0,282.20953369140625,1895.4371337890625,0.0,401.4621276855469,0.5116363167762756,1.0,0.0,3.0,1.0,0.0
12295980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9180148839950562,0.1885630488395691,0.1698607057332992,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8776968717575073,0.1656894832849502,0.1574199646711349,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9921237826347352,0.2659483551979065,0.1656357795000076,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8184018731117249,0.1331249177455902,0.1266650855541229,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.820134699344635,0.1338321566581726,0.6049033403396606,284.9371337890625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13751220703125,284.9407653808594,1.0,0.2704146802425384,1.0,1.0,0.0,1.0,-1.4696005582809448,1.4695987701416016,1.7822137579059929e-06,1.1248681545257568,0.7106606960296631,0.7106606960296631,0.0,29.332738876342773,31.0,10874.48046875,-0.0,254.3537750244141,1.0,283.1499938964844,284.5059814453125,289.6352233886719,290.4243469238281,293.1499938964844,293.1499938964844,283.1499938964844,19787.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603075385093689,1.0,0.0,0.0,1.9084956645965576,1.9085040092468264,2.4303886902998784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.237548828125,0.0,258.0765075683594,1895.4371337890625,0.0,398.9493713378906,0.4965089559555053,1.0,0.0,3.0,1.0,0.0
12296040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9180148839950562,0.1885630488395691,0.1698607057332992,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8776968717575073,0.1656894832849502,0.1574199646711349,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9921237826347352,0.2659483551979065,0.1656357795000076,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8184018731117249,0.1331249177455902,0.1266650855541229,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.820134699344635,0.1338321566581726,0.6049033403396606,284.9371337890625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13751220703125,284.9407653808594,1.0,0.2704146802425384,1.0,1.0,0.0,1.0,-1.4696005582809448,1.4695987701416016,1.7822137579059929e-06,1.1248681545257568,0.7106606960296631,0.7106606960296631,0.0,29.332738876342773,31.0,10874.48046875,-0.0,254.3537750244141,1.0,283.1499938964844,284.5059814453125,289.6352233886719,290.4243469238281,293.1499938964844,293.1499938964844,283.1499938964844,19787.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603075385093689,1.0,0.0,0.0,1.9084956645965576,1.9085040092468264,2.4303886902998784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.237548828125,0.0,258.0765075683594,1895.4371337890625,0.0,398.9493713378906,0.4965089559555053,1.0,0.0,3.0,1.0,0.0
12296100,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.916508972644806,0.1888846307992935,0.1701419055461883,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8759136199951172,0.1656810045242309,0.157409593462944,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9926792979240416,0.2664729058742523,0.1669823825359344,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8167526721954346,0.1330668926239013,0.1266079097986221,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8177510499954224,0.133384421467781,0.6028974652290344,284.9597473144531,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.14111328125,284.9636535644531,1.0,0.2705822288990021,1.0,1.0,0.0,1.0,-1.469064474105835,1.4690626859664917,1.7809816199587658e-06,1.1244086027145386,0.7043009400367737,0.7043009400367737,0.0,29.49333572387696,31.0,10888.2822265625,-0.0,254.53065490722656,1.0,283.1499938964844,284.5325622558594,289.65606689453125,290.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,19760.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600308239459991,1.0,0.0,0.0,1.873658776283264,1.8736668825149536,2.34247181651881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.076904296875,0.0,246.84669494628903,1895.4371337890625,0.0,398.2845458984375,0.4891540706157684,1.0,0.0,3.0,1.0,0.0
12296160,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9139308333396912,0.1892361789941787,0.1704538166522979,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8732063174247742,0.165691539645195,0.157421201467514,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9934988021850586,0.2666977345943451,0.1690743416547775,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.814281165599823,0.1330276578664779,0.1265725642442703,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8145236372947693,0.1329471617937088,0.6009640693664551,284.9835205078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1434631347656,284.9875793457031,1.0,0.2710377871990204,1.0,1.0,0.0,1.0,-1.469599723815918,1.4695979356765747,1.782146682671737e-06,1.124804139137268,0.6977710723876953,0.6977710723876953,0.0,29.772520065307617,25.0,10909.419921875,-0.0,255.4537353515625,1.0,283.1499938964844,284.5599365234375,289.6770935058594,290.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,19694.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599717259407043,1.0,0.0,0.0,1.84065854549408,1.8406665325164795,2.260684084376408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.828369140625,0.0,236.388916015625,1895.4371337890625,0.0,398.1427307128906,0.4821398854255676,1.0,0.0,3.0,1.0,0.0
12296220,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9205941557884216,0.1900060772895813,0.1711079776287078,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8777347207069397,0.1657498180866241,0.157447263598442,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9921280741691588,0.2674131989479065,0.1656462252140045,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8180626034736633,0.1329865902662277,0.126504436135292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8167318105697632,0.132088154554367,0.597000002861023,285.027587890625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1484375,285.0307922363281,1.0,0.2689433097839355,1.0,1.0,0.0,1.0,-1.461467742919922,1.4614659547805786,1.764058652042877e-06,1.118363857269287,0.6855671405792236,0.6855671405792236,0.0,29.186803817749023,28.0,10899.5966796875,-0.0,250.59451293945312,1.0,283.1499938964844,284.6108703613281,289.7179260253906,290.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,19595.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603727459907532,1.0,0.0,0.0,1.7763185501098633,1.7763261795043943,2.105402217011943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.3544921875,0.0,217.021713256836,1895.4371337890625,0.0,399.1061401367188,0.4685950577259063,1.0,0.0,3.0,1.0,0.0
12296280,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9205941557884216,0.1900060772895813,0.1711079776287078,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8777347207069397,0.1657498180866241,0.157447263598442,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9921280741691588,0.2674131989479065,0.1656462252140045,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8180626034736633,0.1329865902662277,0.126504436135292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8167318105697632,0.132088154554367,0.597000002861023,285.027587890625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1484375,285.0307922363281,1.0,0.2689433097839355,1.0,1.0,0.0,1.0,-1.461467742919922,1.4614659547805786,1.764058652042877e-06,1.118363857269287,0.6855671405792236,0.6855671405792236,0.0,29.186803817749023,28.0,10899.5966796875,-0.0,250.59451293945312,1.0,283.1499938964844,284.6108703613281,289.7179260253906,290.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,19595.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603727459907532,1.0,0.0,0.0,1.7763185501098633,1.7763261795043943,2.105402217011943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.3544921875,0.0,217.021713256836,1895.4371337890625,0.0,399.1061401367188,0.4685950577259063,1.0,0.0,3.0,1.0,0.0
12296340,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9228874444961548,0.1908735036849975,0.1718594431877136,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8785210847854614,0.1658707559108734,0.157542735338211,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9919326305389404,0.2690345048904419,0.1651848703622818,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8185935020446777,0.1330106705427169,0.1265079528093338,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8156673312187195,0.1312957853078842,0.5933473706245422,285.0704040527344,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1571044921875,285.07427978515625,1.0,0.2684609889984131,1.0,1.0,0.0,1.0,-1.457543969154358,1.4575423002243042,1.755233483891061e-06,1.1151185035705566,0.6740335822105408,0.6740335822105408,0.0,29.05559539794922,31.0,10904.115234375,-0.0,248.6446990966797,1.0,283.1499938964844,284.6622009277344,289.7537536621094,290.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,19494.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605859518051147,1.0,0.0,0.0,1.715522289276123,1.7155295610427856,1.963749554079186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.4990234375,0.0,199.77105712890625,1895.4371337890625,0.0,399.6193237304688,0.4558866322040558,1.0,0.0,3.0,1.0,0.0
12296400,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9228874444961548,0.1908735036849975,0.1718594431877136,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8785210847854614,0.1658707559108734,0.157542735338211,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9919326305389404,0.2690345048904419,0.1651848703622818,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8185935020446777,0.1330106705427169,0.1265079528093338,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8156673312187195,0.1312957853078842,0.5933473706245422,285.0704040527344,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1571044921875,285.07427978515625,1.0,0.2684609889984131,1.0,1.0,0.0,1.0,-1.457543969154358,1.4575423002243042,1.755233483891061e-06,1.1151185035705566,0.6740335822105408,0.6740335822105408,0.0,29.05559539794922,31.0,10904.115234375,-0.0,248.6446990966797,1.0,283.1499938964844,284.6622009277344,289.7537536621094,290.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,19494.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605859518051147,1.0,0.0,0.0,1.715522289276123,1.7155295610427856,1.963749554079186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.4990234375,0.0,199.77105712890625,1895.4371337890625,0.0,399.6193237304688,0.4558866322040558,1.0,0.0,3.0,1.0,0.0
12296460,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9197857975959778,0.1918804049491882,0.1727394461631775,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8747603893280029,0.1660618931055069,0.157721608877182,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.993206799030304,0.2699331939220428,0.1683137565851211,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8152009844779968,0.1331029087305069,0.1265943348407745,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8105993270874023,0.1305639743804931,0.5900793671607971,285.11932373046875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1627502441406,285.12359619140625,1.0,0.26922407746315,1.0,1.0,0.0,1.0,-1.4587496519088743,1.4587478637695312,1.7578289543962455e-06,1.1160049438476562,0.6633606553077698,0.6633606553077698,0.0,29.474666595458984,34.0,10940.9765625,-0.0,250.1837615966797,1.0,283.1499938964844,284.7185974121094,289.78936767578125,290.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,19380.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460675448179245,1.0,0.0,0.0,1.6589192152023315,1.658926248550415,1.836301066759916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.293701171875,0.0,184.5590667724609,1895.4371337890625,0.0,399.83489990234375,0.4441136121749878,1.0,0.0,3.0,1.0,0.0
12296520,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9197857975959778,0.1918804049491882,0.1727394461631775,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8747603893280029,0.1660618931055069,0.157721608877182,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.993206799030304,0.2699331939220428,0.1683137565851211,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8152009844779968,0.1331029087305069,0.1265943348407745,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8105993270874023,0.1305639743804931,0.5900793671607971,285.11932373046875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1627502441406,285.12359619140625,1.0,0.26922407746315,1.0,1.0,0.0,1.0,-1.4587496519088743,1.4587478637695312,1.7578289543962455e-06,1.1160049438476562,0.6633606553077698,0.6633606553077698,0.0,29.474666595458984,34.0,10940.9765625,-0.0,250.1837615966797,1.0,283.1499938964844,284.7185974121094,289.78936767578125,290.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,19380.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460675448179245,1.0,0.0,0.0,1.6589192152023315,1.658926248550415,1.836301066759916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.293701171875,0.0,184.5590667724609,1895.4371337890625,0.0,399.83489990234375,0.4441136121749878,1.0,0.0,3.0,1.0,0.0
12296580,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.913059949874878,0.1931009739637375,0.1738118976354599,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8678063750267029,0.1663267761468887,0.1579840779304504,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.995236873626709,0.2697600424289703,0.1740434914827346,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.808843195438385,0.1332616358995437,0.1267586201429367,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8023005723953247,0.1298693418502807,0.5870702862739563,285.1720275878906,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1646728515625,285.1765441894531,1.0,0.2710318267345428,1.0,1.0,0.0,1.0,-1.4638137817382812,1.463811993598938,1.7690067579678723e-06,1.1199703216552734,0.653607964515686,0.653607964515686,0.0,30.328369140625,25.0,11001.24609375,-0.0,254.41552734375,1.0,283.1499938964844,284.77789306640625,289.82666015625,290.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,19258.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461221843957901,1.0,0.0,0.0,1.6069624423980713,1.6069692373275757,1.7230776450105625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.232177734375,0.0,171.28919982910156,1895.4371337890625,0.0,401.1536865234375,0.4333539009094238,1.0,0.0,3.0,1.0,0.0
12296640,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.913059949874878,0.1931009739637375,0.1738118976354599,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8678063750267029,0.1663267761468887,0.1579840779304504,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.995236873626709,0.2697600424289703,0.1740434914827346,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.808843195438385,0.1332616358995437,0.1267586201429367,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8023005723953247,0.1298693418502807,0.5870702862739563,285.1720275878906,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1646728515625,285.1765441894531,1.0,0.2710318267345428,1.0,1.0,0.0,1.0,-1.4638137817382812,1.463811993598938,1.7690067579678723e-06,1.1199703216552734,0.653607964515686,0.653607964515686,0.0,30.328369140625,25.0,11001.24609375,-0.0,254.41552734375,1.0,283.1499938964844,284.77789306640625,289.82666015625,290.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,19258.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461221843957901,1.0,0.0,0.0,1.6069624423980713,1.6069692373275757,1.7230776450105625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.232177734375,0.0,171.28919982910156,1895.4371337890625,0.0,401.1536865234375,0.4333539009094238,1.0,0.0,3.0,1.0,0.0
12296700,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.9154801964759828,0.1937728822231292,0.1743954569101333,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.8691102266311646,0.1664785593748092,0.1581186354160308,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.9949711561203004,0.2695437967777252,0.1732270419597625,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8099895119667053,0.1333575546741485,0.1268411874771118,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.802566409111023,0.1295253187417984,0.5855076909065247,285.1974792480469,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.16522216796875,285.2012023925781,1.0,0.2703185379505157,1.0,1.0,0.0,1.0,-1.4619264602661133,1.4619247913360596,1.7648666243985645e-06,1.1185227632522583,0.6492133140563965,0.6492133140563965,0.0,30.183956146240234,25.0,11009.9619140625,-0.0,253.266357421875,1.0,283.1499938964844,284.8059387207031,289.8455810546875,290.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,19210.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617814421653747,1.0,0.0,0.0,1.582373857498169,1.5823805332183838,1.6707505778867929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.340576171875,0.0,165.28640747070312,1895.4371337890625,0.0,402.5088195800781,0.4283138811588287,1.0,0.0,3.0,1.0,0.0
12296760,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9226049780845642,0.1944670379161834,0.1749895215034485,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.8742511868476868,0.1666390746831894,0.1582464724779129,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.9936424493789672,0.269953966140747,0.1694558560848236,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.8145482540130615,0.1334619522094726,0.1269160807132721,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8063985109329224,0.1291886866092682,0.5838848948478699,285.2176208496094,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1679992675781,285.2205810546875,1.0,0.2687145173549652,1.0,1.0,0.0,1.0,-1.45641028881073,1.4564085006713867,1.7526324427308282e-06,1.114125370979309,0.6446620225906372,0.6446620225906372,0.0,29.58116912841797,28.0,10995.9375,-0.0,249.4784393310547,1.0,283.1499938964844,284.8290100097656,289.8634033203125,290.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,19138.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623905718326568,1.0,0.0,0.0,1.559720516204834,1.5597271919250488,1.6232559119089276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.455810546875,0.0,159.80419921875,1895.4371337890625,0.0,403.989013671875,0.4236237108707428,1.0,0.0,3.0,1.0,0.0
12296820,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9280899167060852,0.1959229856729507,0.1762647479772567,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8772088885307312,0.1670012772083282,0.1585657000541687,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.992947518825531,0.271765798330307,0.1676528602838516,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8170522451400757,0.1337125897407531,0.1271300464868545,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8072197437286377,0.1285771876573562,0.5810028910636902,285.2576599121094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17730712890625,285.2613220214844,1.0,0.2681269347667694,1.0,1.0,0.0,1.0,-1.452950358390808,1.4529485702514648,1.7448310245526957e-06,1.1112135648727417,0.6364238858222961,0.6364238858222961,0.0,29.281753540039062,31.0,11001.83984375,-0.0,247.3119964599609,1.0,283.1499938964844,284.8764343261719,289.894287109375,290.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,19027.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630835056304931,1.0,0.0,0.0,1.516647219657898,1.5166536569595337,1.5348379633906006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.53466796875,0.0,149.82237243652344,1895.4371337890625,0.0,405.6795043945313,0.4148196876049042,1.0,0.0,3.0,1.0,0.0
12296880,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9280899167060852,0.1959229856729507,0.1762647479772567,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8772088885307312,0.1670012772083282,0.1585657000541687,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.992947518825531,0.271765798330307,0.1676528602838516,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8170522451400757,0.1337125897407531,0.1271300464868545,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8072197437286377,0.1285771876573562,0.5810028910636902,285.2576599121094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17730712890625,285.2613220214844,1.0,0.2681269347667694,1.0,1.0,0.0,1.0,-1.452950358390808,1.4529485702514648,1.7448310245526957e-06,1.1112135648727417,0.6364238858222961,0.6364238858222961,0.0,29.281753540039062,31.0,11001.83984375,-0.0,247.3119964599609,1.0,283.1499938964844,284.8764343261719,289.894287109375,290.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,19027.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630835056304931,1.0,0.0,0.0,1.516647219657898,1.5166536569595337,1.5348379633906006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.53466796875,0.0,149.82237243652344,1895.4371337890625,0.0,405.6795043945313,0.4148196876049042,1.0,0.0,3.0,1.0,0.0
12296940,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.9276681542396544,0.1974803656339645,0.1776473075151443,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.87527996301651,0.1674227565526962,0.158959612250328,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9937283396720886,0.2730931043624878,0.1696860939264297,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.8153077363967896,0.1340190768241882,0.1274165213108062,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.8035895228385925,0.1280309408903122,0.5785378813743591,285.30340576171875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1845703125,285.307373046875,1.0,0.2688403725624084,1.0,1.0,0.0,1.0,-1.454906344413757,1.454904556274414,1.7490475556769525e-06,1.1126720905303955,0.6291143894195557,0.6291143894195557,0.0,29.578737258911133,34.0,11044.6015625,-0.0,248.852783203125,1.0,283.1499938964844,284.92791748046875,289.9251708984375,290.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,18911.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633967280387878,1.0,0.0,0.0,1.4781794548034668,1.4781856536865234,1.4579671869796584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.23583984375,0.0,141.24783325195312,1895.4371337890625,0.0,406.4459228515625,0.4069762825965881,1.0,0.0,3.0,1.0,0.0
12297000,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.9276681542396544,0.1974803656339645,0.1776473075151443,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.87527996301651,0.1674227565526962,0.158959612250328,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9937283396720886,0.2730931043624878,0.1696860939264297,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.8153077363967896,0.1340190768241882,0.1274165213108062,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.8035895228385925,0.1280309408903122,0.5785378813743591,285.30340576171875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1845703125,285.307373046875,1.0,0.2688403725624084,1.0,1.0,0.0,1.0,-1.454906344413757,1.454904556274414,1.7490475556769525e-06,1.1126720905303955,0.6291143894195557,0.6291143894195557,0.0,29.578737258911133,34.0,11044.6015625,-0.0,248.852783203125,1.0,283.1499938964844,284.92791748046875,289.9251708984375,290.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,18911.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633967280387878,1.0,0.0,0.0,1.4781794548034668,1.4781856536865234,1.4579671869796584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.23583984375,0.0,141.24783325195312,1895.4371337890625,0.0,406.4459228515625,0.4069762825965881,1.0,0.0,3.0,1.0,0.0
12297060,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.9229280948638916,0.1991362869739532,0.1791343092918396,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8698207139968872,0.1679034233093261,0.1594253033399582,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.9953910708427428,0.2734317779541015,0.1745286434888839,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.810390293598175,0.1343797594308853,0.1277703493833542,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.7966488003730774,0.1275195181369781,0.5763353109359741,285.3517761230469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1882019042969,285.3558959960937,1.0,0.2706458270549774,1.0,1.0,0.0,1.0,-1.4608426094055176,1.4608408212661743,1.7620961898501264e-06,1.1173046827316284,0.622766375541687,0.622766375541687,0.0,30.335054397583008,25.0,11113.7685546875,-0.0,253.1915283203125,1.0,283.1499938964844,284.980712890625,289.95855712890625,290.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,18795.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641189575195312,1.0,0.0,0.0,1.4444688558578491,1.4444749355316162,1.3922260677645681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.255126953125,0.0,133.98284912109375,1895.4371337890625,0.0,408.2187194824219,0.4001078903675079,1.0,0.0,3.0,1.0,0.0
12297120,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.9229280948638916,0.1991362869739532,0.1791343092918396,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8698207139968872,0.1679034233093261,0.1594253033399582,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.9953910708427428,0.2734317779541015,0.1745286434888839,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.810390293598175,0.1343797594308853,0.1277703493833542,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.7966488003730774,0.1275195181369781,0.5763353109359741,285.3517761230469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1882019042969,285.3558959960937,1.0,0.2706458270549774,1.0,1.0,0.0,1.0,-1.4608426094055176,1.4608408212661743,1.7620961898501264e-06,1.1173046827316284,0.622766375541687,0.622766375541687,0.0,30.335054397583008,25.0,11113.7685546875,-0.0,253.1915283203125,1.0,283.1499938964844,284.980712890625,289.95855712890625,290.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,18795.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641189575195312,1.0,0.0,0.0,1.4444688558578491,1.4444749355316162,1.3922260677645681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.255126953125,0.0,133.98284912109375,1895.4371337890625,0.0,408.2187194824219,0.4001078903675079,1.0,0.0,3.0,1.0,0.0
12297180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9343653321266174,0.2008547484874725,0.1806386113166809,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8775218725204468,0.1684153079986572,0.1598767340183258,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.9935762286186218,0.2741183936595917,0.1692796349525451,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.8171720504760742,0.1347682625055313,0.1281057447195053,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.801880955696106,0.1270111054182052,0.5739206075668335,285.3909606933594,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1924743652344,285.3932800292969,1.0,0.2683660089969635,1.0,1.0,0.0,1.0,-1.454403519630432,1.4544017314910889,1.747857709233358e-06,1.1121937036514282,0.6172298192977905,0.6172298192977905,0.0,29.51474571228028,28.0,11120.9306640625,-0.0,248.48553466796875,1.0,283.1499938964844,285.0230712890625,289.9920959472656,290.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,18687.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655774235725403,1.0,0.0,0.0,1.4152848720550537,1.4152908325195312,1.3365375650664646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.241455078125,0.0,127.89177703857422,1895.4371337890625,0.0,411.82220458984375,0.3941748738288879,1.0,0.0,3.0,1.0,0.0
12297240,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9343653321266174,0.2008547484874725,0.1806386113166809,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8775218725204468,0.1684153079986572,0.1598767340183258,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.9935762286186218,0.2741183936595917,0.1692796349525451,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.8171720504760742,0.1347682625055313,0.1281057447195053,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.801880955696106,0.1270111054182052,0.5739206075668335,285.3909606933594,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1924743652344,285.3932800292969,1.0,0.2683660089969635,1.0,1.0,0.0,1.0,-1.454403519630432,1.4544017314910889,1.747857709233358e-06,1.1121937036514282,0.6172298192977905,0.6172298192977905,0.0,29.51474571228028,28.0,11120.9306640625,-0.0,248.48553466796875,1.0,283.1499938964844,285.0230712890625,289.9920959472656,290.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,18687.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655774235725403,1.0,0.0,0.0,1.4152848720550537,1.4152908325195312,1.3365375650664646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.241455078125,0.0,127.89177703857422,1895.4371337890625,0.0,411.82220458984375,0.3941748738288879,1.0,0.0,3.0,1.0,0.0
12297300,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.9388660788536072,0.2017310261726379,0.1814090311527252,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8804168105125427,0.1686822474002838,0.1601147800683975,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9928555488586426,0.2752590179443359,0.1674215644598007,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8196496963500977,0.1349744796752929,0.128286138176918,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.8035874962806702,0.1267754584550857,0.5727774500846863,285.40557861328125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1972045898437,285.4084167480469,1.0,0.2679265141487121,1.0,1.0,0.0,1.0,-1.4522221088409424,1.4522203207015991,1.7429214267394857e-06,1.110334396362305,0.6148027181625366,0.6148027181625366,0.0,29.23233985900879,28.0,11122.8232421875,-0.0,246.8904571533203,1.0,283.1499938964844,285.04052734375,290.0065002441406,290.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,18651.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466235339641571,1.0,0.0,0.0,1.401697039604187,1.401702880859375,1.3109971064295678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.58251953125,0.0,125.16619873046876,1895.4371337890625,0.0,413.4580993652344,0.3914643228054046,1.0,0.0,3.0,1.0,0.0
12297360,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.9411993622779846,0.2026250511407852,0.1821999549865722,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8815349340438843,0.168959155678749,0.1603691279888153,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.9926605224609376,0.2763842046260834,0.1669364869594574,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8205940127372742,0.135190412402153,0.1284831911325454,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.8036798238754272,0.1265559643507003,0.5717455744743347,285.4227294921875,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2018127441406,285.4257202148437,1.0,0.2678394913673401,1.0,1.0,0.0,1.0,-1.4518911838531494,1.4518893957138062,1.742120389280899e-06,1.1100002527236938,0.6123766303062439,0.6123766303062439,0.0,29.16273307800293,31.0,11140.4013671875,-0.0,246.58279418945312,1.0,283.1499938964844,285.0595397949219,290.0199584960937,290.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18592.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667348861694336,1.0,0.0,0.0,1.3898591995239258,1.3898650407791138,1.288946975819272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.6787109375,0.0,122.74933624267578,1895.4371337890625,0.0,414.70458984375,0.3890358805656433,1.0,0.0,3.0,1.0,0.0
12297420,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9418712854385376,0.2044757753610611,0.1838474124670028,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8804275989532471,0.1695467978715896,0.1609213352203369,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.9932989478111268,0.2781441509723663,0.1685520261526107,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8196317553520203,0.1356531679630279,0.1289187222719192,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8008425831794739,0.1261507421731948,0.5699196457862854,285.4596252441406,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2090148925781,285.4627990722656,1.0,0.2686310112476349,1.0,1.0,0.0,1.0,-1.4547996520996094,1.4547979831695557,1.7483956753494567e-06,1.1121779680252075,0.608421802520752,0.608421802520752,0.0,29.419584274291992,34.0,11198.2890625,-0.0,248.4148406982422,1.0,283.1499938964844,285.0992126464844,290.0474548339844,290.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18497.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676275253295898,1.0,0.0,0.0,1.3685194253921509,1.368525147438049,1.2496700207975664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.33154296875,0.0,118.50234985351562,1895.4371337890625,0.0,416.9413146972656,0.3846960663795471,1.0,0.0,3.0,1.0,0.0
12297480,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9418712854385376,0.2044757753610611,0.1838474124670028,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8804275989532471,0.1695467978715896,0.1609213352203369,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.9932989478111268,0.2781441509723663,0.1685520261526107,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8196317553520203,0.1356531679630279,0.1289187222719192,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8008425831794739,0.1261507421731948,0.5699196457862854,285.4596252441406,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2090148925781,285.4627990722656,1.0,0.2686310112476349,1.0,1.0,0.0,1.0,-1.4547996520996094,1.4547979831695557,1.7483956753494567e-06,1.1121779680252075,0.608421802520752,0.608421802520752,0.0,29.419584274291992,34.0,11198.2890625,-0.0,248.4148406982422,1.0,283.1499938964844,285.0992126464844,290.0474548339844,290.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18497.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676275253295898,1.0,0.0,0.0,1.3685194253921509,1.368525147438049,1.2496700207975664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.33154296875,0.0,118.50234985351562,1895.4371337890625,0.0,416.9413146972656,0.3846960663795471,1.0,0.0,3.0,1.0,0.0
