time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9380030632019044,0.2064073383808136,0.1855835765600204,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8755491375923157,0.1701795905828476,0.1615321636199951,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.99493008852005,0.2788862586021423,0.1731029897928238,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8154030442237854,0.1361559927463531,0.1294084340333938,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7945428490638733,0.1257652938365936,0.568290650844574,285.4983215332031,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2125244140625,285.5015869140625,1.0,0.270529568195343,1.0,1.0,0.0,1.0,-1.461711049079895,1.4617092609405518,1.7635617268751955e-06,1.1175438165664673,0.605383038520813,0.605383038520813,0.0,30.14497756958008,37.0,11284.142578125,-0.0,253.0809326171875,1.0,283.1499938964844,285.1392517089844,290.0771484375,290.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18401.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689920544624328,1.0,0.0,0.0,1.3513063192367554,1.3513119220733645,1.218431151528421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.782958984375,0.0,115.10302734375,1895.4371337890625,0.0,420.384033203125,0.3811565935611725,1.0,0.0,3.0,1.0,0.0
12297600,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9380030632019044,0.2064073383808136,0.1855835765600204,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8755491375923157,0.1701795905828476,0.1615321636199951,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.99493008852005,0.2788862586021423,0.1731029897928238,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8154030442237854,0.1361559927463531,0.1294084340333938,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7945428490638733,0.1257652938365936,0.568290650844574,285.4983215332031,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2125244140625,285.5015869140625,1.0,0.270529568195343,1.0,1.0,0.0,1.0,-1.461711049079895,1.4617092609405518,1.7635617268751955e-06,1.1175438165664673,0.605383038520813,0.605383038520813,0.0,30.14497756958008,37.0,11284.142578125,-0.0,253.0809326171875,1.0,283.1499938964844,285.1392517089844,290.0771484375,290.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18401.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689920544624328,1.0,0.0,0.0,1.3513063192367554,1.3513119220733645,1.218431151528421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.782958984375,0.0,115.10302734375,1895.4371337890625,0.0,420.384033203125,0.3811565935611725,1.0,0.0,3.0,1.0,0.0
12297660,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.931886911392212,0.2087353765964508,0.1875723451375961,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.8690008521080017,0.1711951345205307,0.1623875051736831,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.996755063533783,0.2788609266281128,0.1792658120393753,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8096292614936829,0.1370386034250259,0.1301388144493103,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7867643237113953,0.1257270127534866,0.567660391330719,285.5380249023437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2158203125,285.5414428710937,1.0,0.2733648121356964,1.0,1.0,0.0,1.0,-1.4726414680480957,1.4726396799087524,1.7877910067909395e-06,1.1260969638824463,0.6032915115356445,0.6032915115356445,0.0,31.206228256225582,25.0,11397.9599609375,-0.0,260.3287658691406,1.0,283.1499938964844,285.1789245605469,290.108154296875,290.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,18306.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712934195995331,1.0,0.0,0.0,1.3382573127746582,1.338262915611267,1.1950130840432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.984130859375,0.0,112.51012420654295,1895.4371337890625,0.0,426.2552185058594,0.3784155547618866,1.0,0.0,3.0,1.0,0.0
12297720,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.931886911392212,0.2087353765964508,0.1875723451375961,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.8690008521080017,0.1711951345205307,0.1623875051736831,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.996755063533783,0.2788609266281128,0.1792658120393753,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8096292614936829,0.1370386034250259,0.1301388144493103,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7867643237113953,0.1257270127534866,0.567660391330719,285.5380249023437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2158203125,285.5414428710937,1.0,0.2733648121356964,1.0,1.0,0.0,1.0,-1.4726414680480957,1.4726396799087524,1.7877910067909395e-06,1.1260969638824463,0.6032915115356445,0.6032915115356445,0.0,31.206228256225582,25.0,11397.9599609375,-0.0,260.3287658691406,1.0,283.1499938964844,285.1789245605469,290.108154296875,290.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,18306.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712934195995331,1.0,0.0,0.0,1.3382573127746582,1.338262915611267,1.1950130840432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.984130859375,0.0,112.51012420654295,1895.4371337890625,0.0,426.2552185058594,0.3784155547618866,1.0,0.0,3.0,1.0,0.0
12297780,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.9504766464233398,0.21152925491333,0.1899470090866089,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.883022129535675,0.1727202832698822,0.1636774539947509,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.994005799293518,0.2803972363471985,0.1704408973455429,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8222037553787231,0.1384378224611282,0.1313080191612243,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7981298565864563,0.126201182603836,0.5690397620201111,285.5663146972656,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2264709472656,285.5674743652344,1.0,0.2708539664745331,1.0,1.0,0.0,1.0,-1.469518780708313,1.4695169925689695,1.7807988115237094e-06,1.1236066818237305,0.6019707918167114,0.6019707918167114,0.0,29.92491912841797,43.0,11444.15234375,-0.0,255.7996826171875,1.0,283.1499938964844,285.2057800292969,290.1379699707031,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18219.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744710922241211,1.0,0.0,0.0,1.3290952444076538,1.3291008472442627,1.1787064124746399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43359375,0.0,110.65862274169922,1895.4371337890625,0.0,434.4987182617188,0.3764309883117676,1.0,0.0,3.0,1.0,0.0
12297840,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.9504766464233398,0.21152925491333,0.1899470090866089,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.883022129535675,0.1727202832698822,0.1636774539947509,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.994005799293518,0.2803972363471985,0.1704408973455429,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8222037553787231,0.1384378224611282,0.1313080191612243,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7981298565864563,0.126201182603836,0.5690397620201111,285.5663146972656,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2264709472656,285.5674743652344,1.0,0.2708539664745331,1.0,1.0,0.0,1.0,-1.469518780708313,1.4695169925689695,1.7807988115237094e-06,1.1236066818237305,0.6019707918167114,0.6019707918167114,0.0,29.92491912841797,43.0,11444.15234375,-0.0,255.7996826171875,1.0,283.1499938964844,285.2057800292969,290.1379699707031,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18219.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744710922241211,1.0,0.0,0.0,1.3290952444076538,1.3291008472442627,1.1787064124746399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43359375,0.0,110.65862274169922,1895.4371337890625,0.0,434.4987182617188,0.3764309883117676,1.0,0.0,3.0,1.0,0.0
12297900,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.9505760073661804,0.2130403220653534,0.1912732571363449,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.8825075030326843,0.1736220568418502,0.1644921451807022,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.9945390820503236,0.2822383344173431,0.1719470918178558,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.8219708204269409,0.1392822116613388,0.1320672929286956,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.7970654964447021,0.1266052424907684,0.5706265568733215,285.5772705078125,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2355651855469,285.5805053710937,1.0,0.2728584408760071,1.0,1.0,0.0,1.0,-1.4766954183578491,1.476693630218506,1.7966028735827422e-06,1.1290477514266968,0.6016313433647156,0.6016313433647156,0.0,30.24955940246582,43.0,11502.98046875,-0.0,259.6495056152344,1.0,283.1499938964844,285.2178649902344,290.1500244140625,290.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,18190.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759368896484375,1.0,0.0,0.0,1.3253542184829712,1.32535982131958,1.172080246192309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.6689453125,0.0,109.92546081542967,1895.4371337890625,0.0,438.3554992675781,0.3756409287452698,1.0,0.0,3.0,1.0,0.0
12297960,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9420586824417114,0.2146319448947906,0.1926989108324051,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.8747937679290771,0.1746077239513397,0.1654214262962341,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.996683955192566,0.2832347154617309,0.1789943128824234,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.815560519695282,0.140210747718811,0.1329433321952819,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.789543628692627,0.1271001994609832,0.5728279948234558,285.6002197265625,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.24249267578125,285.60479736328125,1.0,0.2766260802745819,1.0,1.0,0.0,1.0,-1.4916702508926392,1.491668462753296,1.8303335309610704e-06,1.140840768814087,0.6015181541442871,0.6015181541442871,0.0,31.50456619262696,46.0,11618.10546875,-0.0,269.25347900390625,1.0,283.1499938964844,285.23956298828125,290.1620483398437,291.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18136.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773252308368683,1.0,0.0,0.0,1.3233524560928345,1.3233580589294434,1.1685425249652329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.023681640625,0.0,109.4303970336914,1895.4371337890625,0.0,442.0406494140625,0.3751087188720703,1.0,0.0,3.0,1.0,0.0
12298020,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.9304779767990112,0.2180186510086059,0.1957352608442306,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.8644741773605347,0.1767796725034713,0.1674739271402359,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.9988312125205994,0.2832110524177551,0.1894288808107376,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8067535758018494,0.1422639191150665,0.1348863095045089,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.7791897654533386,0.1282557100057602,0.5780724883079529,285.6512756347656,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2510986328125,285.6551513671875,1.0,0.2826530039310455,1.0,1.0,0.0,1.0,-1.51893949508667,1.518937587738037,1.8929664520328515e-06,1.1624653339385986,0.6024110317230225,0.6024110317230225,0.0,33.62464904785156,49.0,11851.3408203125,-0.0,286.7720031738281,1.0,283.1499938964844,285.2845458984375,290.19110107421875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809334576129913,1.0,0.0,0.0,1.3226162195205688,1.3226218223571775,1.1672425870301597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.742919921875,0.0,109.01737213134766,1895.4371337890625,0.0,451.7664489746094,0.3746610581874847,1.0,0.0,3.0,1.0,0.0
12298080,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.9304779767990112,0.2180186510086059,0.1957352608442306,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.8644741773605347,0.1767796725034713,0.1674739271402359,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.9988312125205994,0.2832110524177551,0.1894288808107376,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8067535758018494,0.1422639191150665,0.1348863095045089,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.7791897654533386,0.1282557100057602,0.5780724883079529,285.6512756347656,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2510986328125,285.6551513671875,1.0,0.2826530039310455,1.0,1.0,0.0,1.0,-1.51893949508667,1.518937587738037,1.8929664520328515e-06,1.1624653339385986,0.6024110317230225,0.6024110317230225,0.0,33.62464904785156,49.0,11851.3408203125,-0.0,286.7720031738281,1.0,283.1499938964844,285.2845458984375,290.19110107421875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809334576129913,1.0,0.0,0.0,1.3226162195205688,1.3226218223571775,1.1672425870301597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.742919921875,0.0,109.01737213134766,1895.4371337890625,0.0,451.7664489746094,0.3746610581874847,1.0,0.0,3.0,1.0,0.0
12298140,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.91843181848526,0.2215973734855651,0.1989726722240448,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8541776537895203,0.1791626065969467,0.1697515547275543,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.9972549080848694,0.2821916937828064,0.197820097208023,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7974191308021545,0.1445273011922836,0.1370525062084198,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7688688039779663,0.1295793801546096,0.5841777324676514,285.69647216796875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601318359375,285.69976806640625,1.0,0.2890270054340362,1.0,1.0,0.0,1.0,-1.5457804203033447,1.5457783937454224,1.9559176962502534e-06,1.1837196350097656,0.6043736338615417,0.6043736338615417,0.0,35.99575424194336,52.0,12088.8779296875,-0.0,305.2922668457031,1.0,283.1499938964844,285.3226318359375,290.22198486328125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17927.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859702885150909,1.0,0.0,0.0,1.3264645338058472,1.3264700174331665,1.1740448968566858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.1298828125,0.0,109.40406036376952,1895.4371337890625,0.0,465.7098083496094,0.3750823736190796,1.0,0.0,3.0,1.0,0.0
12298200,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.91843181848526,0.2215973734855651,0.1989726722240448,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8541776537895203,0.1791626065969467,0.1697515547275543,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.9972549080848694,0.2821916937828064,0.197820097208023,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7974191308021545,0.1445273011922836,0.1370525062084198,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7688688039779663,0.1295793801546096,0.5841777324676514,285.69647216796875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601318359375,285.69976806640625,1.0,0.2890270054340362,1.0,1.0,0.0,1.0,-1.5457804203033447,1.5457783937454224,1.9559176962502534e-06,1.1837196350097656,0.6043736338615417,0.6043736338615417,0.0,35.99575424194336,52.0,12088.8779296875,-0.0,305.2922668457031,1.0,283.1499938964844,285.3226318359375,290.22198486328125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17927.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859702885150909,1.0,0.0,0.0,1.3264645338058472,1.3264700174331665,1.1740448968566858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.1298828125,0.0,109.40406036376952,1895.4371337890625,0.0,465.7098083496094,0.3750823736190796,1.0,0.0,3.0,1.0,0.0
12298260,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9006027579307556,0.2252842336893081,0.2023666501045227,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.838983416557312,0.1816819459199905,0.1722186654806137,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9779247641563416,0.2821627557277679,0.1975911259651184,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7829194664955139,0.1469329446554184,0.1394118666648864,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7540982365608215,0.1310349106788635,0.5911074876785278,285.7272033691406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2732849121094,285.7293701171875,1.0,0.2952028214931488,1.0,1.0,0.0,1.0,-1.563482403755188,1.5634804964065552,1.9980564047727967e-06,1.1976417303085327,0.6071962714195251,0.6071962714195251,0.0,39.30754470825195,55.0,12279.798828125,-0.0,322.5556335449219,1.0,283.1499938964844,285.3460693359375,290.24957275390625,291.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,17833.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918475747108459,1.0,0.0,0.0,1.3344430923461914,1.3344485759735107,1.1882109163252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.099609375,0.0,110.5405502319336,1895.4371337890625,0.0,482.5387878417969,0.3763145804405212,1.0,0.0,3.0,1.0,0.0
12298320,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9006027579307556,0.2252842336893081,0.2023666501045227,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.838983416557312,0.1816819459199905,0.1722186654806137,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9779247641563416,0.2821627557277679,0.1975911259651184,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7829194664955139,0.1469329446554184,0.1394118666648864,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7540982365608215,0.1310349106788635,0.5911074876785278,285.7272033691406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2732849121094,285.7293701171875,1.0,0.2952028214931488,1.0,1.0,0.0,1.0,-1.563482403755188,1.5634804964065552,1.9980564047727967e-06,1.1976417303085327,0.6071962714195251,0.6071962714195251,0.0,39.30754470825195,55.0,12279.798828125,-0.0,322.5556335449219,1.0,283.1499938964844,285.3460693359375,290.24957275390625,291.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,17833.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918475747108459,1.0,0.0,0.0,1.3344430923461914,1.3344485759735107,1.1882109163252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.099609375,0.0,110.5405502319336,1895.4371337890625,0.0,482.5387878417969,0.3763145804405212,1.0,0.0,3.0,1.0,0.0
12298380,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8901412487030029,0.2284899353981018,0.2053030878305435,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8296406269073486,0.1839188486337661,0.1743941158056259,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9636443853378296,0.2830597758293152,0.1981481462717056,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7740333080291748,0.1490752696990966,0.1415001004934311,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.74504554271698,0.1323859393596649,0.5974481701850891,285.74969482421875,285.51287841796875,293.5512084960937,287.2404479980469,293.5491943359375,297.28533935546875,285.7517395019531,1.0,0.3004115521907806,1.0,1.0,0.0,1.0,-1.5804067850112915,1.5804047584533691,2.0388708890095586e-06,1.2109414339065552,0.6103972792625427,0.6103972792625427,0.0,41.93161010742188,55.0,12455.94140625,-0.0,337.9061889648437,1.0,283.1499938964844,285.3620300292969,290.2690734863281,291.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,17758.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967201054096222,1.0,0.0,0.0,1.3441113233566284,1.3441168069839478,1.2054907472247578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.052978515625,0.0,112.04138946533205,1895.4371337890625,0.0,496.9635009765625,0.3779356479644775,1.0,0.0,3.0,1.0,0.0
12298440,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8885107636451721,0.2290749102830886,0.2058379203081131,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.8281839489936829,0.1843315213918686,0.1747943609952926,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.9612526297569276,0.2832694053649902,0.1982905119657516,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.7726643085479736,0.1494703143835067,0.1418843269348144,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.7436460852622986,0.1326402425765991,0.5986371636390686,285.7535095214844,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2875061035156,285.7555236816406,1.0,0.3013471066951751,1.0,1.0,0.0,1.0,-1.5835888385772705,1.583586812019348,2.0466040950850584e-06,1.2134424448013306,0.610895037651062,0.610895037651062,0.0,42.392425537109375,58.0,12489.228515625,-0.0,340.7388610839844,1.0,283.1499938964844,285.36456298828125,290.2723999023437,291.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17743.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975674152374267,1.0,0.0,0.0,1.3462355136871338,1.3462409973144531,1.209303945870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.230224609375,0.0,112.37614440917967,1895.4371337890625,0.0,499.5167541503906,0.3782959282398224,1.0,0.0,3.0,1.0,0.0
12298500,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8835681676864624,0.2310143709182739,0.2076099067926406,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.8237494230270386,0.185708463191986,0.1761284172534942,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.9537037014961244,0.2840216159820556,0.1988121569156646,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7685433626174927,0.1507876813411712,0.1431643813848495,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7394168972969055,0.1334976404905319,0.6026399731636047,285.76593017578125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.29449462890625,285.76788330078125,1.0,0.304421991109848,1.0,1.0,0.0,1.0,-1.59428608417511,1.594283938407898,2.072737061098451e-06,1.2218494415283203,0.6131373047828674,0.6131373047828674,0.0,43.89173126220703,58.0,12600.2548828125,-0.0,350.20318603515625,1.0,283.1499938964844,285.3726501464844,290.283203125,291.1915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002999305725098,1.0,0.0,0.0,1.3533945083618164,1.3534001111984253,1.2221998701988926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.38623046875,0.0,113.54341888427734,1895.4371337890625,0.0,507.8430480957031,0.3795476853847503,1.0,0.0,3.0,1.0,0.0
12298560,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8791873455047607,0.2329836338758468,0.2094076424837112,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8197755813598633,0.1871208846569061,0.1774948239326477,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9466181993484496,0.2848544120788574,0.1994004994630813,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.7649320960044861,0.152137354016304,0.1444740444421768,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7356771230697632,0.134390041232109,0.6067978739738464,285.77764892578125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3013916015625,285.7794494628906,1.0,0.3075039088726043,1.0,1.0,0.0,1.0,-1.6053550243377686,1.6053529977798462,2.099999619531445e-06,1.2305480241775513,0.6154922246932983,0.6154922246932983,0.0,45.37283706665039,61.0,12716.466796875,-0.0,359.92779541015625,1.0,283.1499938964844,285.3796081542969,290.2940673828125,291.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,17653.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502980649471283,1.0,0.0,0.0,1.3618756532669067,1.3618812561035156,1.2375660674024402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.827392578125,0.0,114.93052673339844,1895.4371337890625,0.0,516.1500854492188,0.3810275495052337,1.0,0.0,3.0,1.0,0.0
12298620,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.8717568516731262,0.2370053827762603,0.2130765616893768,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.8128639459609985,0.1900478154420852,0.1803224682807922,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.9337232708930968,0.2866827249526977,0.2007073760032653,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7589142322540283,0.1549284011125564,0.1471788734197616,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.72931969165802,0.1362714767456054,0.6155469417572021,285.7991943359375,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3147888183594,285.80078125,1.0,0.313696950674057,1.0,1.0,0.0,1.0,-1.6284743547439575,1.6284722089767456,2.157666358471033e-06,1.248711347579956,0.6209728121757507,0.6209728121757507,0.0,48.30163192749024,64.0,12959.8037109375,-0.0,380.18109130859375,1.0,283.1499938964844,285.3909606933594,290.3164367675781,291.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,17563.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083414912223816,1.0,0.0,0.0,1.3813207149505615,1.38132643699646,1.2731585741221352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.307373046875,0.0,118.2304916381836,1895.4371337890625,0.0,533.18310546875,0.3845120072364807,1.0,0.0,3.0,1.0,0.0
12298680,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.8717568516731262,0.2370053827762603,0.2130765616893768,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.8128639459609985,0.1900478154420852,0.1803224682807922,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.9337232708930968,0.2866827249526977,0.2007073760032653,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7589142322540283,0.1549284011125564,0.1471788734197616,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.72931969165802,0.1362714767456054,0.6155469417572021,285.7991943359375,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3147888183594,285.80078125,1.0,0.313696950674057,1.0,1.0,0.0,1.0,-1.6284743547439575,1.6284722089767456,2.157666358471033e-06,1.248711347579956,0.6209728121757507,0.6209728121757507,0.0,48.30163192749024,64.0,12959.8037109375,-0.0,380.18109130859375,1.0,283.1499938964844,285.3909606933594,290.3164367675781,291.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,17563.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083414912223816,1.0,0.0,0.0,1.3813207149505615,1.38132643699646,1.2731585741221352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.307373046875,0.0,118.2304916381836,1895.4371337890625,0.0,533.18310546875,0.3845120072364807,1.0,0.0,3.0,1.0,0.0
12298740,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8657511472702026,0.2411717623472213,0.216857224702835,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.8069969415664673,0.1931106001138687,0.1832756549119949,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9224684238433838,0.2886625230312347,0.2021306604146957,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.7541574239730835,0.1578353643417358,0.1499930918216705,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7240990996360779,0.1382734030485153,0.6248371005058289,285.8180236816406,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3279113769531,285.81939697265625,1.0,0.3199381232261657,1.0,1.0,0.0,1.0,-1.6527996063232422,1.6527974605560305,2.219396492364467e-06,1.267812728881836,0.6273286938667297,0.6273286938667297,0.0,51.20391845703125,67.0,13218.4970703125,-0.0,401.5582580566406,1.0,283.1499938964844,285.3985290527344,290.3396911621094,291.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,17471.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139144659042358,1.0,0.0,0.0,1.404567837715149,1.4045735597610474,1.3163726464426873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.691162109375,0.0,122.32047271728516,1895.4371337890625,0.0,551.5014038085938,0.3887614607810974,1.0,0.0,3.0,1.0,0.0
12298800,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8657511472702026,0.2411717623472213,0.216857224702835,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.8069969415664673,0.1931106001138687,0.1832756549119949,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9224684238433838,0.2886625230312347,0.2021306604146957,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.7541574239730835,0.1578353643417358,0.1499930918216705,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7240990996360779,0.1382734030485153,0.6248371005058289,285.8180236816406,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3279113769531,285.81939697265625,1.0,0.3199381232261657,1.0,1.0,0.0,1.0,-1.6527996063232422,1.6527974605560305,2.219396492364467e-06,1.267812728881836,0.6273286938667297,0.6273286938667297,0.0,51.20391845703125,67.0,13218.4970703125,-0.0,401.5582580566406,1.0,283.1499938964844,285.3985290527344,290.3396911621094,291.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,17471.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139144659042358,1.0,0.0,0.0,1.404567837715149,1.4045735597610474,1.3163726464426873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.691162109375,0.0,122.32047271728516,1895.4371337890625,0.0,551.5014038085938,0.3887614607810974,1.0,0.0,3.0,1.0,0.0
12298860,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.8629467487335205,0.2436022311449051,0.2190546244382858,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.8040995001792908,0.1948867887258529,0.1849857121706009,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.9168815612792968,0.2898197174072265,0.202963650226593,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7519433498382568,0.1595096439123153,0.1516130119562149,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7215739488601685,0.1394441276788711,0.6302610039710999,285.8274230957031,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3352966308594,285.8287048339844,1.0,0.3234578669071197,1.0,1.0,0.0,1.0,-1.666947603225708,1.6669453382492063,2.2557974261872005e-06,1.2789175510406494,0.6313127875328064,0.6313127875328064,0.0,52.820045471191406,67.0,13369.8330078125,-0.0,414.0523681640625,1.0,283.1499938964844,285.40118408203125,290.3529357910156,291.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17422.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171864032745361,1.0,0.0,0.0,1.4191362857818604,1.4191421270370483,1.3438216228678357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.18994140625,0.0,124.96422576904295,1895.4371337890625,0.0,562.5546875,0.3914679586887359,1.0,0.0,3.0,1.0,0.0
12298920,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8609817624092102,0.2455478906631469,0.2208195179700851,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8020296692848206,0.1963118016719818,0.1863573044538498,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9128414392471312,0.2907503843307495,0.2036332637071609,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.7503939867019653,0.1608476936817169,0.1529067903757095,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.719758152961731,0.1403879225254058,0.6346296668052673,285.8341979980469,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.341064453125,285.8353576660156,1.0,0.3262365758419037,1.0,1.0,0.0,1.0,-1.67831552028656,1.6783132553100586,2.285310984007083e-06,1.2878378629684448,0.6345511078834534,0.6345511078834534,0.0,54.08726501464844,70.0,13492.6064453125,-0.0,424.1412963867188,1.0,283.1499938964844,285.4023742675781,290.36334228515625,291.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,17378.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198416709899902,1.0,0.0,0.0,1.4316126108169556,1.4316184520721436,1.3675538923507702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.85595703125,0.0,127.2555923461914,1895.4371337890625,0.0,571.690673828125,0.3937897086143493,1.0,0.0,3.0,1.0,0.0
12298980,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.857123613357544,0.2500474452972412,0.2249117493629455,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.7979217171669006,0.1996409296989441,0.1895609945058822,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.9047526717185974,0.2929302453994751,0.2052008062601089,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7473949193954468,0.1639603823423385,0.1559147238731384,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7160923480987549,0.142607107758522,0.6448941826820374,285.8477478027344,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35382080078125,285.84869384765625,1.0,0.3325943052768707,1.0,1.0,0.0,1.0,-1.7048921585083008,1.704889893531799,2.355230435568956e-06,1.3086830377578735,0.6426325440406799,0.6426325440406799,0.0,56.96707534790039,73.0,13781.5263671875,-0.0,447.9705810546875,1.0,283.1499938964844,285.40264892578125,290.3868103027344,291.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17282.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261451005935669,1.0,0.0,0.0,1.462458610534668,1.462464451789856,1.427120253083558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.658935546875,0.0,133.10455322265625,1895.4371337890625,0.0,593.9879150390625,0.3996133208274841,1.0,0.0,3.0,1.0,0.0
12299040,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.857123613357544,0.2500474452972412,0.2249117493629455,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.7979217171669006,0.1996409296989441,0.1895609945058822,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.9047526717185974,0.2929302453994751,0.2052008062601089,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7473949193954468,0.1639603823423385,0.1559147238731384,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7160923480987549,0.142607107758522,0.6448941826820374,285.8477478027344,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35382080078125,285.84869384765625,1.0,0.3325943052768707,1.0,1.0,0.0,1.0,-1.7048921585083008,1.704889893531799,2.355230435568956e-06,1.3086830377578735,0.6426325440406799,0.6426325440406799,0.0,56.96707534790039,73.0,13781.5263671875,-0.0,447.9705810546875,1.0,283.1499938964844,285.40264892578125,290.3868103027344,291.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17282.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261451005935669,1.0,0.0,0.0,1.462458610534668,1.462464451789856,1.427120253083558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.658935546875,0.0,133.10455322265625,1895.4371337890625,0.0,593.9879150390625,0.3996133208274841,1.0,0.0,3.0,1.0,0.0
12299100,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.8554538488388062,0.2523276507854461,0.2269876301288604,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7961392998695374,0.2013501971960067,0.1912055015563964,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.9012423753738404,0.2940517365932464,0.2060068696737289,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7461296319961548,0.1655527353286743,0.1574528068304062,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.7144676446914673,0.1437532007694244,0.6501920223236084,285.8535461425781,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3599853515625,285.8544311523437,1.0,0.3357942998409271,1.0,1.0,0.0,1.0,-1.718534231185913,1.718531847000122,2.3916213649499696e-06,1.3193777799606323,0.6470215916633606,0.6470215916633606,0.0,58.409305572509766,73.0,13931.052734375,-0.0,460.3586120605469,1.0,283.1499938964844,285.4015197753906,290.3984069824219,291.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17236.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294246673583984,1.0,0.0,0.0,1.479225516319275,1.4792314767837524,1.460031455735589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.741943359375,0.0,136.38771057128906,1895.4371337890625,0.0,605.935302734375,0.4028194844722748,1.0,0.0,3.0,1.0,0.0
12299160,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.8539311289787292,0.2546248137950897,0.2290792614221573,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.7945177555084229,0.203088030219078,0.1928770691156387,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8979433178901672,0.2951932847499847,0.2068268805742263,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7450008988380432,0.1671682149171829,0.1590127646923065,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.7129663228988647,0.1449223309755325,0.6555941700935364,285.858642578125,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3659973144531,285.85943603515625,1.0,0.339007556438446,1.0,1.0,0.0,1.0,-1.7323960065841677,1.7323936223983765,2.4289454358950024e-06,1.3302409648895264,0.6515671610832214,0.6515671610832214,0.0,59.85393142700195,76.0,14084.4794921875,-0.0,473.0659484863281,1.0,283.1499938964844,285.3994140625,290.4098205566406,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,17185.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327781438827515,1.0,0.0,0.0,1.4971154928207395,1.4971214532852173,1.4955605820432538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.996826171875,0.0,139.95057678222656,1895.4371337890625,0.0,618.4028930664062,0.406251311302185,1.0,0.0,3.0,1.0,0.0
12299220,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.85127192735672,0.2592634558677673,0.2333032488822937,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.7917088270187378,0.2066449224948883,0.1962974071502685,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.891854465007782,0.2975324988365173,0.2085063308477401,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.7431062459945679,0.1704646050930023,0.1621949672698974,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.7103003263473511,0.1473253518342971,0.6666920185089111,285.8670654296875,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.37750244140625,285.8676452636719,1.0,0.3454707264900207,1.0,1.0,0.0,1.0,-1.760736346244812,1.7607338428497314,2.506341161279124e-06,1.3524383306503296,0.6613462567329407,0.6613462567329407,0.0,62.75151824951172,79.0,14400.880859375,-0.0,499.447509765625,1.0,283.1499938964844,285.392822265625,290.43231201171875,291.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,17085.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396736264228821,1.0,0.0,0.0,1.535563349723816,1.535569429397583,1.5733627378722306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.84130859375,0.0,147.8848876953125,1895.4371337890625,0.0,644.8553466796875,0.4137172996997833,1.0,0.0,3.0,1.0,0.0
12299280,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.85127192735672,0.2592634558677673,0.2333032488822937,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.7917088270187378,0.2066449224948883,0.1962974071502685,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.891854465007782,0.2975324988365173,0.2085063308477401,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.7431062459945679,0.1704646050930023,0.1621949672698974,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.7103003263473511,0.1473253518342971,0.6666920185089111,285.8670654296875,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.37750244140625,285.8676452636719,1.0,0.3454707264900207,1.0,1.0,0.0,1.0,-1.760736346244812,1.7607338428497314,2.506341161279124e-06,1.3524383306503296,0.6613462567329407,0.6613462567329407,0.0,62.75151824951172,79.0,14400.880859375,-0.0,499.447509765625,1.0,283.1499938964844,285.392822265625,290.43231201171875,291.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,17085.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396736264228821,1.0,0.0,0.0,1.535563349723816,1.535569429397583,1.5733627378722306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.84130859375,0.0,147.8848876953125,1895.4371337890625,0.0,644.8553466796875,0.4137172996997833,1.0,0.0,3.0,1.0,0.0
12299340,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8490597009658813,0.2639542520046234,0.2375746518373489,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.7894161343574524,0.2103055268526077,0.199816033244133,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8863811492919922,0.2999421060085296,0.2102351933717727,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.7416354417800903,0.173843428492546,0.1654555648565292,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7080458998680115,0.1498098075389862,0.6781579256057739,285.87310791015625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3883361816406,285.87353515625,1.0,0.3519782721996307,1.0,1.0,0.0,1.0,-1.789847493171692,1.7898448705673218,2.5873582671920303e-06,1.3752225637435913,0.6719693541526794,0.6719693541526794,0.0,65.66051483154297,67.0,14730.25390625,-0.0,527.1386108398438,1.0,283.1499938964844,285.3830871582031,290.454345703125,291.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,16984.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546779990196228,1.0,0.0,0.0,1.5778008699417114,1.5778071880340576,1.661107660311245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.2041015625,0.0,157.01748657226562,1895.4371337890625,0.0,673.3005981445312,0.4220283627510071,1.0,0.0,3.0,1.0,0.0
