time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8490597009658813,0.2639542520046234,0.2375746518373489,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.7894161343574524,0.2103055268526077,0.199816033244133,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8863811492919922,0.2999421060085296,0.2102351933717727,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.7416354417800903,0.173843428492546,0.1654555648565292,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7080458998680115,0.1498098075389862,0.6781579256057739,285.87310791015625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3883361816406,285.87353515625,1.0,0.3519782721996307,1.0,1.0,0.0,1.0,-1.789847493171692,1.7898448705673218,2.5873582671920303e-06,1.3752225637435913,0.6719693541526794,0.6719693541526794,0.0,65.66051483154297,67.0,14730.25390625,-0.0,527.1386108398438,1.0,283.1499938964844,285.3830871582031,290.454345703125,291.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,16984.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546779990196228,1.0,0.0,0.0,1.5778008699417114,1.5778071880340576,1.661107660311245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.2041015625,0.0,157.01748657226562,1895.4371337890625,0.0,673.3005981445312,0.4220283627510071,1.0,0.0,3.0,1.0,0.0
12299460,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8617344498634338,0.2687059938907623,0.2417196929454803,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8017489314079285,0.2140754461288452,0.203248992562294,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.897376298904419,0.3024291098117828,0.2118781059980392,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7528049349784851,0.1773091852664947,0.1686098426580429,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7185235619544983,0.1523819863796234,0.6891205310821533,285.8757019042969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.398681640625,285.8758239746094,1.0,0.3533089160919189,1.0,1.0,0.0,1.0,-1.8178709745407104,1.8178683519363403,2.6668046757549746e-06,1.3971476554870603,0.6834139823913574,0.6834139823913574,0.0,63.87786102294922,55.0,15061.5859375,-0.0,540.3751220703125,1.0,283.1499938964844,285.36932373046875,290.4759216308594,291.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,16882.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540447235107422,1.0,0.0,0.0,1.6237680912017822,1.623774528503418,1.7593060874787625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.722900390625,0.0,167.4639434814453,1895.4371337890625,0.0,703.665771484375,0.4311909079551697,1.0,0.0,3.0,1.0,0.0
12299520,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8617344498634338,0.2687059938907623,0.2417196929454803,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8017489314079285,0.2140754461288452,0.203248992562294,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.897376298904419,0.3024291098117828,0.2118781059980392,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7528049349784851,0.1773091852664947,0.1686098426580429,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7185235619544983,0.1523819863796234,0.6891205310821533,285.8757019042969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.398681640625,285.8758239746094,1.0,0.3533089160919189,1.0,1.0,0.0,1.0,-1.8178709745407104,1.8178683519363403,2.6668046757549746e-06,1.3971476554870603,0.6834139823913574,0.6834139823913574,0.0,63.87786102294922,55.0,15061.5859375,-0.0,540.3751220703125,1.0,283.1499938964844,285.36932373046875,290.4759216308594,291.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,16882.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540447235107422,1.0,0.0,0.0,1.6237680912017822,1.623774528503418,1.7593060874787625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.722900390625,0.0,167.4639434814453,1895.4371337890625,0.0,703.665771484375,0.4311909079551697,1.0,0.0,3.0,1.0,0.0
12299580,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.889482319355011,0.2735388576984405,0.2458015978336334,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.8264412879943848,0.2179742902517318,0.2066599726676941,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.9257631301879884,0.3050142228603363,0.2134833484888076,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.7770256996154785,0.1808843463659286,0.1717225164175033,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.7394723892211914,0.155064582824707,0.6998940706253052,285.8749389648437,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4087829589844,285.8748779296875,1.0,0.3514691889286041,1.0,1.0,0.0,1.0,-1.84546959400177,1.8454668521881104,2.7464011509437114e-06,1.418706297874451,0.6956616640090942,0.6956616640090942,0.0,58.54609298706055,43.0,15396.8984375,-0.0,542.4871215820312,1.0,283.1499938964844,285.35186767578125,290.4967346191406,291.5717163085937,293.1499938964844,293.1499938964844,283.1499938964844,16782.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613380670547485,1.0,0.0,0.0,1.6733416318893433,1.673348307609558,1.868368997293146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.255126953125,0.0,179.33953857421875,1895.4371337890625,0.0,735.5038452148438,0.4411974549293518,1.0,0.0,3.0,1.0,0.0
12299640,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.889482319355011,0.2735388576984405,0.2458015978336334,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.8264412879943848,0.2179742902517318,0.2066599726676941,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.9257631301879884,0.3050142228603363,0.2134833484888076,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.7770256996154785,0.1808843463659286,0.1717225164175033,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.7394723892211914,0.155064582824707,0.6998940706253052,285.8749389648437,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4087829589844,285.8748779296875,1.0,0.3514691889286041,1.0,1.0,0.0,1.0,-1.84546959400177,1.8454668521881104,2.7464011509437114e-06,1.418706297874451,0.6956616640090942,0.6956616640090942,0.0,58.54609298706055,43.0,15396.8984375,-0.0,542.4871215820312,1.0,283.1499938964844,285.35186767578125,290.4967346191406,291.5717163085937,293.1499938964844,293.1499938964844,283.1499938964844,16782.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613380670547485,1.0,0.0,0.0,1.6733416318893433,1.673348307609558,1.868368997293146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.255126953125,0.0,179.33953857421875,1895.4371337890625,0.0,735.5038452148438,0.4411974549293518,1.0,0.0,3.0,1.0,0.0
12299700,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.9101869463920592,0.2759843468666076,0.2478341907262802,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8437007069587708,0.2199723720550537,0.208374872803688,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.9479002952575684,0.3063438832759857,0.2142848372459411,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.7949999570846558,0.1827150136232376,0.1732826977968216,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.7550273537635803,0.1564482152462005,0.7052969932556152,285.87371826171875,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4137268066406,285.8736267089844,1.0,0.3497101962566376,1.0,1.0,0.0,1.0,-1.859292984008789,1.8592902421951287,2.7867781682289205e-06,1.429497003555298,0.7020914554595947,0.7020914554595947,0.0,54.95912551879883,43.0,15567.23828125,-0.0,540.6360473632812,1.0,283.1499938964844,285.3421325683594,290.5069885253906,291.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,16732.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649713277816772,1.0,0.0,0.0,1.6994520425796509,1.6994588375091553,1.9271310236490533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.120361328125,0.0,185.8539123535156,1895.4371337890625,0.0,751.8848266601562,0.4465153217315674,1.0,0.0,3.0,1.0,0.0
12299760,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.9394241571426392,0.2784479558467865,0.2498653978109359,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.8665909171104431,0.222002238035202,0.2101010680198669,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.9736848473548888,0.3076977729797363,0.2150893360376358,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8173431754112244,0.1845740675926208,0.1748509258031845,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7758029103279114,0.157859519124031,0.710735559463501,285.8721618652344,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.41864013671875,285.8720703125,1.0,0.3475342392921448,1.0,1.0,0.0,1.0,-1.8731844425201416,1.8731815814971924,2.8276958801143337e-06,1.4403364658355713,0.7082956433296204,0.7082956433296204,0.0,50.90052795410156,31.0,15738.5126953125,-0.0,537.2803955078125,1.0,283.1499938964844,285.33209228515625,290.5171813964844,291.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,16698.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685940980911255,1.0,0.0,0.0,1.7260010242462158,1.7260079383850098,1.987812936476985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.980224609375,0.0,192.7162475585937,1895.4371337890625,0.0,768.5703735351562,0.4519762396812439,1.0,0.0,3.0,1.0,0.0
12299820,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.9950746297836304,0.2833822965621948,0.2540020048618316,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.9227129817008972,0.2261156588792801,0.2136715352535247,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9990000128746032,0.3117183148860931,0.2015565782785415,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8656224608421326,0.1883361190557479,0.1780958473682403,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8233556747436523,0.1607272177934646,0.7221217155456543,285.8609619140625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4271850585937,285.85858154296875,1.0,0.3415743112564087,1.0,1.0,0.0,1.0,-1.8837810754776,1.8837782144546509,2.859407004507375e-06,1.4487950801849363,0.7204050421714783,0.7204050421714783,0.0,43.5432014465332,34.0,15983.5654296875,-0.0,521.0001831054688,1.0,283.1499938964844,285.3038330078125,290.5368347167969,291.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,16669.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757170915603638,1.0,0.0,0.0,1.779044270515442,1.779051423072815,2.111868866450095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.742431640625,0.0,207.12879943847656,1895.4371337890625,0.0,802.424560546875,0.4630520641803741,1.0,0.0,3.0,1.0,0.0
12299880,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.9950746297836304,0.2833822965621948,0.2540020048618316,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.9227129817008972,0.2261156588792801,0.2136715352535247,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9990000128746032,0.3117183148860931,0.2015565782785415,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8656224608421326,0.1883361190557479,0.1780958473682403,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8233556747436523,0.1607272177934646,0.7221217155456543,285.8609619140625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4271850585937,285.85858154296875,1.0,0.3415743112564087,1.0,1.0,0.0,1.0,-1.8837810754776,1.8837782144546509,2.859407004507375e-06,1.4487950801849363,0.7204050421714783,0.7204050421714783,0.0,43.5432014465332,34.0,15983.5654296875,-0.0,521.0001831054688,1.0,283.1499938964844,285.3038330078125,290.5368347167969,291.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,16669.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757170915603638,1.0,0.0,0.0,1.779044270515442,1.779051423072815,2.111868866450095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.742431640625,0.0,207.12879943847656,1895.4371337890625,0.0,802.424560546875,0.4630520641803741,1.0,0.0,3.0,1.0,0.0
12299940,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9985952973365784,0.290363609790802,0.2415972501039505,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9521177411079408,0.2302139550447464,0.2174447476863861,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9985952973365784,0.3209538757801056,0.1879089772701263,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8905367851257324,0.1920786648988723,0.1815372258424759,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8446842432022095,0.1636478304862976,0.7346416711807251,285.8245849609375,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4435119628906,285.8224182128906,1.0,0.3382969200611114,1.0,1.0,0.0,1.0,-1.8761922121047967,1.8761894702911377,2.8365027446852764e-06,1.4426121711730957,0.73182213306427,0.73182213306427,0.0,40.94141006469727,54.0,16089.5185546875,-0.0,507.5317077636719,1.0,283.1499938964844,285.25592041015625,290.5488586425781,291.6729431152344,293.1499938964844,293.1499938964844,283.1499938964844,16681.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812474489212036,1.0,0.0,0.0,1.83104145526886,1.831048846244812,2.2371223451500565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.180419921875,0.0,222.1619415283203,1895.4371337890625,0.0,829.6893310546875,0.4740735590457916,1.0,0.0,3.0,1.0,0.0
12300000,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9985952973365784,0.290363609790802,0.2415972501039505,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9521177411079408,0.2302139550447464,0.2174447476863861,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9985952973365784,0.3209538757801056,0.1879089772701263,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8905367851257324,0.1920786648988723,0.1815372258424759,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8446842432022095,0.1636478304862976,0.7346416711807251,285.8245849609375,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4435119628906,285.8224182128906,1.0,0.3382969200611114,1.0,1.0,0.0,1.0,-1.8761922121047967,1.8761894702911377,2.8365027446852764e-06,1.4426121711730957,0.73182213306427,0.73182213306427,0.0,40.94141006469727,54.0,16089.5185546875,-0.0,507.5317077636719,1.0,283.1499938964844,285.25592041015625,290.5488586425781,291.6729431152344,293.1499938964844,293.1499938964844,283.1499938964844,16681.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812474489212036,1.0,0.0,0.0,1.83104145526886,1.831048846244812,2.2371223451500565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.180419921875,0.0,222.1619415283203,1895.4371337890625,0.0,829.6893310546875,0.4740735590457916,1.0,0.0,3.0,1.0,0.0
12300060,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9985159635543824,0.2961151003837585,0.2409875839948654,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.956794500350952,0.2328860312700271,0.2199380099773407,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9985159635543824,0.3269079327583313,0.1874347925186157,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.895029604434967,0.1945164501667022,0.1838144659996032,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.848465621471405,0.1656428277492523,0.7433507442474365,285.8139343261719,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4645080566406,285.8142395019531,1.0,0.3411888778209686,1.0,1.0,0.0,1.0,-1.891050934791565,1.891048073768616,2.8802423912566155e-06,1.45385479927063,0.7390791177749634,0.7390791177749634,0.0,41.20951461791992,54.0,16272.2275390625,-0.0,518.46923828125,1.0,283.1499938964844,285.2382202148437,290.5552978515625,291.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,16691.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835775136947632,1.0,0.0,0.0,1.8637369871139529,1.8637444972991943,2.31772887104853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.240966796875,0.0,232.0175323486328,1895.4371337890625,0.0,841.4385986328125,0.4810477793216705,1.0,0.0,3.0,1.0,0.0
12300120,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.9988823533058168,0.2989431023597717,0.2439793050289154,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9553496837615968,0.2344253957271576,0.22138611972332,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.9988823533058168,0.3296940326690674,0.189761683344841,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.8939168453216553,0.1959183663129806,0.1851371228694915,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.8474278450012207,0.1668100357055664,0.7485529780387878,285.8173217773437,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4739074707031,285.8186340332031,1.0,0.3443116247653961,1.0,1.0,0.0,1.0,-1.9070008993148804,1.9069979190826416,2.928046114902827e-06,1.466222047805786,0.7432770729064941,0.7432770729064941,0.0,41.97264862060547,74.0,16429.517578125,-0.0,531.923828125,1.0,283.1499938964844,285.2361755371094,290.561279296875,291.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,16690.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848343968391418,1.0,0.0,0.0,1.882166028022766,1.882173776626587,2.363792077630933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.997314453125,0.0,237.6847381591797,1895.4371337890625,0.0,847.8413696289062,0.4849779307842254,1.0,0.0,3.0,1.0,0.0
12300180,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9990000128746032,0.3041551411151886,0.2622654139995575,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.9381340146064758,0.2388628274202346,0.2256128340959549,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9990000128746032,0.3346394598484039,0.2039842158555984,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8796405792236328,0.1999481618404388,0.1889923959970474,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8348023295402527,0.1701271384954452,0.7637864947319031,285.8507385253906,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.48162841796875,285.85406494140625,1.0,0.3580034077167511,1.0,1.0,0.0,1.0,-1.9740172624588013,1.974014163017273,3.1341344310931163e-06,1.5184004306793213,0.7554758191108704,0.7554758191108704,0.0,46.21226119995117,94.0,17026.08203125,-0.0,594.2138671875,1.0,283.1499938964844,285.250732421875,290.59033203125,291.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,16665.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900431275367737,1.0,0.0,0.0,1.934027075767517,1.934034943580628,2.4958501398941735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2197265625,0.0,254.0866241455078,1895.4371337890625,0.0,874.870361328125,0.4960409104824066,1.0,0.0,3.0,1.0,0.0
12300240,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9990000128746032,0.3041551411151886,0.2622654139995575,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.9381340146064758,0.2388628274202346,0.2256128340959549,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9990000128746032,0.3346394598484039,0.2039842158555984,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8796405792236328,0.1999481618404388,0.1889923959970474,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8348023295402527,0.1701271384954452,0.7637864947319031,285.8507385253906,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.48162841796875,285.85406494140625,1.0,0.3580034077167511,1.0,1.0,0.0,1.0,-1.9740172624588013,1.974014163017273,3.1341344310931163e-06,1.5184004306793213,0.7554758191108704,0.7554758191108704,0.0,46.21226119995117,94.0,17026.08203125,-0.0,594.2138671875,1.0,283.1499938964844,285.250732421875,290.59033203125,291.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,16665.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900431275367737,1.0,0.0,0.0,1.934027075767517,1.934034943580628,2.4958501398941735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2197265625,0.0,254.0866241455078,1895.4371337890625,0.0,874.870361328125,0.4960409104824066,1.0,0.0,3.0,1.0,0.0
12300300,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9977670907974244,0.3051326274871826,0.2742795348167419,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.9221633076667786,0.2411675751209259,0.2278499007225036,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9990000128746032,0.3354496359825134,0.2153539806604385,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8668737411499023,0.2020354270935058,0.1910307556390762,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8234990239143372,0.1717792898416519,0.7716526985168457,285.8775939941406,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4745483398437,285.8814392089844,1.0,0.3672161102294922,1.0,1.0,0.0,1.0,-2.0169219970703125,2.016918659210205,3.2703637771192007e-06,1.5519150495529177,0.7619265913963318,0.7619265913963318,0.0,49.64365768432617,94.0,17393.451171875,-0.0,638.57763671875,1.0,283.1499938964844,285.26629638671875,290.6103210449219,291.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,16643.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942338705062866,1.0,0.0,0.0,1.960563063621521,1.9605711698532104,2.564809165050974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.207275390625,0.0,262.7486877441406,1895.4371337890625,0.0,897.2020263671875,0.5017068982124329,1.0,0.0,3.0,1.0,0.0
12300360,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9753801226615906,0.3063220083713531,0.2752950191497803,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8970128893852234,0.2434983104467392,0.2302026003599167,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9990000128746032,0.3345049619674682,0.2342217117547989,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.845927357673645,0.2041413486003875,0.1931769847869873,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.8035710453987122,0.1733875870704651,0.7797516584396362,285.90350341796875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4651184082031,285.9066772460937,1.0,0.3773435056209564,1.0,1.0,0.0,1.0,-2.055469274520874,2.0554656982421875,3.395559360797052e-06,1.5820856094360352,0.7685455083847046,0.7685455083847046,0.0,54.92747116088867,112.0,17739.37890625,-0.0,687.8751220703125,1.0,283.1499938964844,285.2801513671875,290.6316833496094,291.83154296875,293.1499938964844,293.1499938964844,283.1499938964844,16618.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599620521068573,1.0,0.0,0.0,1.987557053565979,1.9875651597976685,2.635922271565505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.41357421875,0.0,271.7698059082031,1895.4371337890625,0.0,926.6890869140624,0.5074812769889832,1.0,0.0,3.0,1.0,0.0
12300420,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.9003463387489319,0.310337632894516,0.2790947556495666,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202575683594,0.8361617922782898,0.2480663657188415,0.2351730763912201,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.925199329853058,0.3329098522663116,0.2336145937442779,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201965332031,0.7902281880378723,0.2082514017820358,0.1977213323116302,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7483091950416565,0.1764173209667205,0.7965706586837769,285.9203186035156,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4633483886719,285.92095947265625,1.0,0.3969223797321319,1.0,1.0,0.0,1.0,-2.090895652770996,2.0908920764923096,3.513198180371546e-06,1.6100165843963623,0.7816385626792908,0.7816385626792908,0.0,71.95077514648438,115.0,18163.673828125,-0.0,777.93359375,1.0,283.1499938964844,285.277099609375,290.6649169921875,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,16592.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121683120727539,1.0,0.0,0.0,2.041944026947021,2.041952610015869,2.782153387670405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.53076171875,0.0,290.7294006347656,1895.4371337890625,0.0,998.64404296875,0.5192022919654846,1.0,0.0,3.0,1.0,0.0
12300480,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.9003463387489319,0.310337632894516,0.2790947556495666,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202575683594,0.8361617922782898,0.2480663657188415,0.2351730763912201,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.925199329853058,0.3329098522663116,0.2336145937442779,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201965332031,0.7902281880378723,0.2082514017820358,0.1977213323116302,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7483091950416565,0.1764173209667205,0.7965706586837769,285.9203186035156,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4633483886719,285.92095947265625,1.0,0.3969223797321319,1.0,1.0,0.0,1.0,-2.090895652770996,2.0908920764923096,3.513198180371546e-06,1.6100165843963623,0.7816385626792908,0.7816385626792908,0.0,71.95077514648438,115.0,18163.673828125,-0.0,777.93359375,1.0,283.1499938964844,285.277099609375,290.6649169921875,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,16592.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121683120727539,1.0,0.0,0.0,2.041944026947021,2.041952610015869,2.782153387670405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.53076171875,0.0,290.7294006347656,1895.4371337890625,0.0,998.64404296875,0.5192022919654846,1.0,0.0,3.0,1.0,0.0
12300540,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8696798086166382,0.3150143623352051,0.2836069166660309,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.8108646273612976,0.25259929895401,0.2398959547281265,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8877684473991394,0.3340272605419159,0.2343720942735672,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7648664712905884,0.2123195081949234,0.2020123302936554,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7257579565048218,0.1794269382953643,0.8121491074562073,285.9291076660156,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4671936035156,285.9297790527344,1.0,0.4116869866847992,1.0,1.0,0.0,1.0,-2.1270439624786377,2.127040386199951,3.634706445154734e-06,1.6380391120910645,0.7947508692741394,0.7947508692741394,0.0,84.35698699951172,118.0,18578.0,-0.0,854.7684936523438,1.0,283.1499938964844,285.26910400390625,290.6803283691406,291.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,16586.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234523057937622,1.0,0.0,0.0,2.0961556434631348,2.0961642265319824,2.931840867859137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.12939453125,0.0,310.6415405273437,1895.4371337890625,0.0,1067.0274658203125,0.5309794545173645,1.0,0.0,3.0,1.0,0.0
12300600,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8696798086166382,0.3150143623352051,0.2836069166660309,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.8108646273612976,0.25259929895401,0.2398959547281265,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8877684473991394,0.3340272605419159,0.2343720942735672,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7648664712905884,0.2123195081949234,0.2020123302936554,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7257579565048218,0.1794269382953643,0.8121491074562073,285.9291076660156,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4671936035156,285.9297790527344,1.0,0.4116869866847992,1.0,1.0,0.0,1.0,-2.1270439624786377,2.127040386199951,3.634706445154734e-06,1.6380391120910645,0.7947508692741394,0.7947508692741394,0.0,84.35698699951172,118.0,18578.0,-0.0,854.7684936523438,1.0,283.1499938964844,285.26910400390625,290.6803283691406,291.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,16586.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234523057937622,1.0,0.0,0.0,2.0961556434631348,2.0961642265319824,2.931840867859137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.12939453125,0.0,310.6415405273437,1895.4371337890625,0.0,1067.0274658203125,0.5309794545173645,1.0,0.0,3.0,1.0,0.0
12300660,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8546742796897888,0.319887101650238,0.2882296442985534,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7973106503486633,0.2571863234043121,0.2445187717676162,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8693199753761292,0.3362549841403961,0.2359991371631622,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.7528452277183533,0.2164269536733627,0.2061908096075058,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7143182754516602,0.1825212389230728,0.8274015188217163,285.93902587890625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46990966796875,285.93975830078125,1.0,0.4235812723636627,1.0,1.0,0.0,1.0,-2.1634397506713867,2.163435935974121,3.759357923627249e-06,1.6662882566452026,0.8080030083656311,0.8080030083656311,0.0,93.40533447265624,121.0,18997.33203125,-0.0,922.0623779296876,1.0,283.1499938964844,285.262451171875,290.6918334960937,291.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,16588.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326718926429749,1.0,0.0,0.0,2.150052785873413,2.150061845779419,3.084548438891943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1279296875,0.0,331.4243469238281,1895.4371337890625,0.0,1125.3721923828125,0.5427525639533997,1.0,0.0,3.0,1.0,0.0
12300720,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8546742796897888,0.319887101650238,0.2882296442985534,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7973106503486633,0.2571863234043121,0.2445187717676162,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8693199753761292,0.3362549841403961,0.2359991371631622,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.7528452277183533,0.2164269536733627,0.2061908096075058,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7143182754516602,0.1825212389230728,0.8274015188217163,285.93902587890625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46990966796875,285.93975830078125,1.0,0.4235812723636627,1.0,1.0,0.0,1.0,-2.1634397506713867,2.163435935974121,3.759357923627249e-06,1.6662882566452026,0.8080030083656311,0.8080030083656311,0.0,93.40533447265624,121.0,18997.33203125,-0.0,922.0623779296876,1.0,283.1499938964844,285.262451171875,290.6918334960937,291.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,16588.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326718926429749,1.0,0.0,0.0,2.150052785873413,2.150061845779419,3.084548438891943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1279296875,0.0,331.4243469238281,1895.4371337890625,0.0,1125.3721923828125,0.5427525639533997,1.0,0.0,3.0,1.0,0.0
12300780,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8467977643013,0.3248463571071625,0.2928630709648132,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.7902387976646423,0.2618603408336639,0.2491307705640792,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8589350581169128,0.3390020728111267,0.2380035817623138,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7469140291213989,0.2206048220396042,0.2103432416915893,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.7079567313194275,0.1857100129127502,0.8426620960235596,285.9501647949219,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4731750488281,285.9509582519531,1.0,0.4336172044277191,1.0,1.0,0.0,1.0,-2.200268268585205,2.2002644538879395,3.887781986122718e-06,1.6948662996292114,0.8214119076728821,0.8214119076728821,0.0,100.29049682617188,109.0,19421.978515625,-0.0,983.7947387695312,1.0,283.1499938964844,285.2572021484375,290.7065124511719,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,16596.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405702829360962,1.0,0.0,0.0,2.203423500061035,2.20343279838562,3.239584316361288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3662109375,0.0,352.99365234375,1895.4371337890625,0.0,1177.05517578125,0.5544664859771729,1.0,0.0,3.0,1.0,0.0
12300840,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8467977643013,0.3248463571071625,0.2928630709648132,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.7902387976646423,0.2618603408336639,0.2491307705640792,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8589350581169128,0.3390020728111267,0.2380035817623138,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7469140291213989,0.2206048220396042,0.2103432416915893,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.7079567313194275,0.1857100129127502,0.8426620960235596,285.9501647949219,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4731750488281,285.9509582519531,1.0,0.4336172044277191,1.0,1.0,0.0,1.0,-2.200268268585205,2.2002644538879395,3.887781986122718e-06,1.6948662996292114,0.8214119076728821,0.8214119076728821,0.0,100.29049682617188,109.0,19421.978515625,-0.0,983.7947387695312,1.0,283.1499938964844,285.2572021484375,290.7065124511719,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,16596.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405702829360962,1.0,0.0,0.0,2.203423500061035,2.20343279838562,3.239584316361288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3662109375,0.0,352.99365234375,1895.4371337890625,0.0,1177.05517578125,0.5544664859771729,1.0,0.0,3.0,1.0,0.0
12300900,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8482784032821655,0.3273504972457886,0.2951033115386963,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7920767068862915,0.2642349898815155,0.2513667047023773,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8595268726348877,0.3404863178730011,0.2390195876359939,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.7486515641212463,0.2227253019809723,0.2123436331748962,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.7095518112182617,0.187340959906578,0.8499600291252136,285.95587158203125,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47491455078125,285.95660400390625,1.0,0.4361299872398376,1.0,1.0,0.0,1.0,-2.2180349826812744,2.218031167984009,3.9505916902271565e-06,1.7086700201034546,0.8281750082969666,0.8281750082969666,0.0,101.1008529663086,109.0,19631.37109375,-0.0,1004.7625732421876,1.0,283.1499938964844,285.2547607421875,290.7154235839844,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,16602.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644295334815979,1.0,0.0,0.0,2.2298455238342285,2.2298550605773926,3.3177443015119934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.3994140625,0.0,364.0436096191406,1895.4371337890625,0.0,1201.9581298828125,0.5602860450744629,1.0,0.0,3.0,1.0,0.0
12300960,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8528817296028137,0.3298773169517517,0.297302633523941,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7970064878463745,0.2666425406932831,0.2535686492919922,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.863394021987915,0.3420284390449524,0.2400330454111099,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7531249523162842,0.2248749583959579,0.2143063843250274,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7138012647628784,0.1890035569667816,0.8570917844772339,285.9612731933594,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.476806640625,285.9620056152344,1.0,0.4375740587711334,1.0,1.0,0.0,1.0,-2.2354631423950195,2.235459089279175,4.012700173916528e-06,1.7221956253051758,0.8349713087081909,0.8349713087081909,0.0,100.3367919921875,97.0,19838.404296875,-0.0,1019.6761474609376,1.0,283.1499938964844,285.252197265625,290.72509765625,292.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,16610.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479594707489014,1.0,0.0,0.0,2.2560458183288574,2.2560555934906006,3.3961686085604015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.5146484375,0.0,375.2491760253906,1895.4371337890625,0.0,1226.7764892578125,0.566071093082428,1.0,0.0,3.0,1.0,0.0
12301020,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.8695555329322815,0.3349963426589966,0.301641970872879,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8136186003684998,0.2715602219104767,0.2579429745674133,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8788015842437744,0.3452530205249786,0.2420735210180282,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7687005996704102,0.2292665243148803,0.2181925177574157,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.727578341960907,0.1924272328615188,0.871199369430542,285.9725036621094,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4809265136719,285.9732666015625,1.0,0.4380793571472168,1.0,1.0,0.0,1.0,-2.2699942588806152,2.2699902057647705,4.137281848670682e-06,1.7489928007125854,0.8486794233322144,0.8486794233322144,0.0,95.66200256347656,85.0,20251.353515625,-0.0,1037.559326171875,1.0,283.1499938964844,285.247802734375,290.7457275390625,292.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,16630.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655206024646759,1.0,0.0,0.0,2.3077003955841064,2.3077101707458496,3.553466001449124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.13330078125,0.0,398.0750732421875,1895.4371337890625,0.0,1276.7822265625,0.5775148868560791,1.0,0.0,3.0,1.0,0.0
12301080,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.8695555329322815,0.3349963426589966,0.301641970872879,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8136186003684998,0.2715602219104767,0.2579429745674133,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8788015842437744,0.3452530205249786,0.2420735210180282,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7687005996704102,0.2292665243148803,0.2181925177574157,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.727578341960907,0.1924272328615188,0.871199369430542,285.9725036621094,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4809265136719,285.9732666015625,1.0,0.4380793571472168,1.0,1.0,0.0,1.0,-2.2699942588806152,2.2699902057647705,4.137281848670682e-06,1.7489928007125854,0.8486794233322144,0.8486794233322144,0.0,95.66200256347656,85.0,20251.353515625,-0.0,1037.559326171875,1.0,283.1499938964844,285.247802734375,290.7457275390625,292.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,16630.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655206024646759,1.0,0.0,0.0,2.3077003955841064,2.3077101707458496,3.553466001449124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.13330078125,0.0,398.0750732421875,1895.4371337890625,0.0,1276.7822265625,0.5775148868560791,1.0,0.0,3.0,1.0,0.0
12301140,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.8964314460754395,0.3401922881603241,0.3059439361095428,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8374060988426208,0.2766109406948089,0.2623293101787567,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.904388189315796,0.3486297726631164,0.2441419810056686,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7933915853500366,0.2337778806686401,0.2220782935619354,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7485775947570801,0.195977509021759,0.8853392601013184,285.9848022460937,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48541259765625,285.9856262207031,1.0,0.4364846348762512,1.0,1.0,0.0,1.0,-2.304567813873291,2.304563522338867,4.264046310709091e-06,1.775825262069702,0.8625581860542297,0.8625581860542297,0.0,88.09029388427734,73.0,20666.189453125,-0.0,1044.4932861328125,1.0,283.1499938964844,285.2447509765625,290.7672119140625,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,16655.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624186635017395,1.0,0.0,0.0,2.3582301139831543,2.358240365982056,3.710784426402825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.2294921875,0.0,421.3635559082031,1895.4371337890625,0.0,1327.736572265625,0.5887547731399536,1.0,0.0,3.0,1.0,0.0
12301200,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.8964314460754395,0.3401922881603241,0.3059439361095428,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8374060988426208,0.2766109406948089,0.2623293101787567,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.904388189315796,0.3486297726631164,0.2441419810056686,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7933915853500366,0.2337778806686401,0.2220782935619354,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7485775947570801,0.195977509021759,0.8853392601013184,285.9848022460937,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48541259765625,285.9856262207031,1.0,0.4364846348762512,1.0,1.0,0.0,1.0,-2.304567813873291,2.304563522338867,4.264046310709091e-06,1.775825262069702,0.8625581860542297,0.8625581860542297,0.0,88.09029388427734,73.0,20666.189453125,-0.0,1044.4932861328125,1.0,283.1499938964844,285.2447509765625,290.7672119140625,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,16655.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624186635017395,1.0,0.0,0.0,2.3582301139831543,2.358240365982056,3.710784426402825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.2294921875,0.0,421.3635559082031,1895.4371337890625,0.0,1327.736572265625,0.5887547731399536,1.0,0.0,3.0,1.0,0.0
