time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9242728352546692,0.3438012599945068,0.308961421251297,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8607352375984192,0.280144602060318,0.265434592962265,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.932149350643158,0.3509646952152252,0.2455965280532837,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8166018128395081,0.2369132488965988,0.2248148173093795,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7696940302848816,0.1984206140041351,0.8952392339706421,285.994384765625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48712158203125,285.99517822265625,1.0,0.4344979524612427,1.0,1.0,0.0,1.0,-2.3288516998291016,2.328847169876098,4.354340035206405e-06,1.7946988344192505,0.8726659417152405,0.8726659417152405,0.0,81.55751037597656,73.0,20964.443359375,-0.0,1044.5743408203125,1.0,283.1499938964844,285.24334716796875,290.7833251953125,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,16676.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674767732620239,1.0,0.0,0.0,2.393836736679077,2.3938472270965576,3.8236879618125386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.59375,0.0,438.3559265136719,1895.4371337890625,0.0,1364.1517333984375,0.5966998338699341,1.0,0.0,3.0,1.0,0.0
12301320,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9375064373016356,0.3451361060142517,0.310073584318161,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8715077042579651,0.2814506590366363,0.2665806710720062,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.9447945952415466,0.3518091440200805,0.2461189180612564,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8262259364128113,0.2380608469247818,0.2258146107196808,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7793777585029602,0.1992959529161453,0.8987758755683899,285.9980163574219,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.487060546875,285.998779296875,1.0,0.4335673451423645,1.0,1.0,0.0,1.0,-2.337642192840576,2.3376379013061523,4.3872796595678665e-06,1.8015351295471191,0.8766201138496399,0.8766201138496399,0.0,78.90389251708984,61.0,21077.646484375,-0.0,1043.43603515625,1.0,283.1499938964844,285.2427673339844,290.7899780273437,292.198974609375,293.1499938964844,293.1499938964844,283.1499938964844,16685.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693682074546814,1.0,0.0,0.0,2.407494068145752,2.4075047969818115,3.8674423308293626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.7490234375,0.0,445.0036926269531,1895.4371337890625,0.0,1377.91015625,0.5997524857521057,1.0,0.0,3.0,1.0,0.0
12301380,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9881560802459716,0.3497011065483093,0.3138145506381988,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9217702150344848,0.285902202129364,0.2704231142997741,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9921633005142212,0.3546434640884399,0.2478196173906326,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8696049451828003,0.2419271171092987,0.2291167974472046,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8215901255607605,0.2021676301956176,0.910043239593506,286.0101013183594,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4848327636719,286.0108337402344,1.0,0.4296236932277679,1.0,1.0,0.0,1.0,-2.366300344467163,2.36629605293274,4.495538178161951e-06,1.8238052129745483,0.8908386826515198,0.8908386826515198,0.0,69.00798034667969,64.0,21468.96875,-0.0,1034.584716796875,1.0,283.1499938964844,285.2401428222656,290.8160095214844,292.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,16720.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757339239120483,1.0,0.0,0.0,2.455307960510254,2.4553189277648926,4.0225856423603545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.34033203125,0.0,468.8557434082031,1895.4371337890625,0.0,1424.7664794921875,0.610461950302124,1.0,0.0,3.0,1.0,0.0
12301440,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9881560802459716,0.3497011065483093,0.3138145506381988,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9217702150344848,0.285902202129364,0.2704231142997741,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9921633005142212,0.3546434640884399,0.2478196173906326,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8696049451828003,0.2419271171092987,0.2291167974472046,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8215901255607605,0.2021676301956176,0.910043239593506,286.0101013183594,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4848327636719,286.0108337402344,1.0,0.4296236932277679,1.0,1.0,0.0,1.0,-2.366300344467163,2.36629605293274,4.495538178161951e-06,1.8238052129745483,0.8908386826515198,0.8908386826515198,0.0,69.00798034667969,64.0,21468.96875,-0.0,1034.584716796875,1.0,283.1499938964844,285.2401428222656,290.8160095214844,292.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,16720.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757339239120483,1.0,0.0,0.0,2.455307960510254,2.4553189277648926,4.0225856423603545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.34033203125,0.0,468.8557434082031,1895.4371337890625,0.0,1424.7664794921875,0.610461950302124,1.0,0.0,3.0,1.0,0.0
12301500,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9990000128746032,0.3519085347652435,0.3147346079349518,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.9399660229682922,0.2880282998085022,0.2723553478717804,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9990000128746032,0.3561608493328094,0.2450360655784607,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.884605884552002,0.2437500357627868,0.2307686358690261,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.8343114256858826,0.2034804075956344,0.915622353553772,286.0151062011719,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4831237792969,286.0151062011719,1.0,0.4291709065437317,1.0,1.0,0.0,1.0,-2.374988555908203,2.3749840259552,4.529007128439844e-06,1.8307617902755733,0.8979916572570801,0.8979916572570801,0.0,66.62895965576172,64.0,21634.28515625,-0.0,1034.3907470703125,1.0,283.1499938964844,285.2375183105469,290.8304748535156,292.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,16740.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786912083625793,1.0,0.0,0.0,2.478625059127808,2.4786362648010254,4.0993504057951213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.6591796875,0.0,480.8195495605469,1895.4371337890625,0.0,1446.818115234375,0.6156968474388123,1.0,0.0,3.0,1.0,0.0
12301560,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.3546049296855926,0.3107991814613342,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9473301768302916,0.2900761365890503,0.2742881178855896,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.3583348095417022,0.2417327016592025,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8908933997154236,0.2454892992973327,0.2324148714542389,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8394458889961243,0.2047055661678314,0.9211441278457642,286.01318359375,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4838562011719,286.01300048828125,1.0,0.4289862215518951,1.0,1.0,0.0,1.0,-2.3773269653320312,2.3773224353790283,4.5378592403722e-06,1.832537055015564,0.9050613045692444,0.9050613045692444,0.0,65.9129409790039,67.0,21749.791015625,-0.0,1033.9764404296875,1.0,283.1499938964844,285.2296447753906,290.8450927734375,292.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,16764.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813822388648987,1.0,0.0,0.0,2.5014424324035645,2.5014538764953613,4.175172421128082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.13427734375,0.0,492.75537109375,1895.4371337890625,0.0,1467.037353515625,0.62382972240448,1.0,0.0,3.0,1.0,0.0
12301620,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3611994683742523,0.3056203722953796,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9578028917312622,0.2939918041229248,0.2779940366744995,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3634997308254242,0.23770472407341,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9001671671867371,0.2487784624099731,0.2355371117591858,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8468941450119019,0.2069701850414276,0.9313795566558838,285.9971923828125,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4935302734375,285.9969177246094,1.0,0.4298723936080932,1.0,1.0,0.0,1.0,-2.3867573738098145,2.3867526054382324,4.573731530399527e-06,1.8397406339645384,0.9188994765281676,0.9188994765281676,0.0,65.25890350341797,85.0,22063.626953125,-0.0,1041.5584716796875,1.0,283.1499938964844,285.1974182128906,290.8769226074219,292.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,17259.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860315799713135,1.0,0.0,0.0,2.578088998794556,2.5781009197235107,4.434954519183521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.99560546875,0.0,536.559814453125,1895.4371337890625,0.0,1502.3087158203125,0.642149031162262,1.0,0.0,3.0,1.0,0.0
12301680,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3611994683742523,0.3056203722953796,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9578028917312622,0.2939918041229248,0.2779940366744995,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3634997308254242,0.23770472407341,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9001671671867371,0.2487784624099731,0.2355371117591858,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8468941450119019,0.2069701850414276,0.9313795566558838,285.9971923828125,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4935302734375,285.9969177246094,1.0,0.4298723936080932,1.0,1.0,0.0,1.0,-2.3867573738098145,2.3867526054382324,4.573731530399527e-06,1.8397406339645384,0.9188994765281676,0.9188994765281676,0.0,65.25890350341797,85.0,22063.626953125,-0.0,1041.5584716796875,1.0,283.1499938964844,285.1974182128906,290.8769226074219,292.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,17259.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860315799713135,1.0,0.0,0.0,2.578088998794556,2.5781009197235107,4.434954519183521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.99560546875,0.0,536.559814453125,1895.4371337890625,0.0,1502.3087158203125,0.642149031162262,1.0,0.0,3.0,1.0,0.0
12301740,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.3666507303714752,0.3148697316646576,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9520612955093384,0.2977981269359588,0.2816571295261383,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.3677477836608886,0.2448986768722534,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8949583768844604,0.2519401907920837,0.2386018186807632,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8417405486106873,0.2090964019298553,0.941320538520813,285.9950866699219,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4962463378906,285.99627685546875,1.0,0.4382250010967254,1.0,1.0,0.0,1.0,-2.4265005588531494,2.4264960289001465,4.726600764115574e-06,1.870138049125672,0.9327675700187684,0.9327675700187684,0.0,68.2065658569336,103.0,22611.974609375,-0.0,1097.67236328125,1.0,283.1499938964844,285.17535400390625,290.9176940917969,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17965.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906847953796387,1.0,0.0,0.0,2.668435573577881,2.668448209762573,4.751238407152414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5302734375,0.0,592.0986328125,1895.4371337890625,0.0,1538.029052734375,0.6638063192367554,1.0,0.0,3.0,1.0,0.0
12301800,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.3666507303714752,0.3148697316646576,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9520612955093384,0.2977981269359588,0.2816571295261383,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.3677477836608886,0.2448986768722534,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8949583768844604,0.2519401907920837,0.2386018186807632,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8417405486106873,0.2090964019298553,0.941320538520813,285.9950866699219,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4962463378906,285.99627685546875,1.0,0.4382250010967254,1.0,1.0,0.0,1.0,-2.4265005588531494,2.4264960289001465,4.726600764115574e-06,1.870138049125672,0.9327675700187684,0.9327675700187684,0.0,68.2065658569336,103.0,22611.974609375,-0.0,1097.67236328125,1.0,283.1499938964844,285.17535400390625,290.9176940917969,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17965.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906847953796387,1.0,0.0,0.0,2.668435573577881,2.668448209762573,4.751238407152414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5302734375,0.0,592.0986328125,1895.4371337890625,0.0,1538.029052734375,0.6638063192367554,1.0,0.0,3.0,1.0,0.0
12301860,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9906946420669556,0.3684049546718597,0.3314759731292724,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9249477982521056,0.3015600442886352,0.2854406535625458,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9909510612487792,0.3684722483158111,0.2580675482749939,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8721028566360474,0.255031019449234,0.2417635321617126,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8214307427406311,0.2110939770936966,0.9515254497528076,286.01177978515625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4716491699219,286.0126342773437,1.0,0.4518769085407257,1.0,1.0,0.0,1.0,-2.483234405517578,2.483229398727417,4.951549726683879e-06,1.9146841764450075,0.9470062255859376,0.9470062255859376,0.0,75.80136108398438,121.0,23329.962890625,-0.0,1194.9024658203125,1.0,283.1499938964844,285.1658935546875,290.97235107421875,292.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18807.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977393627166748,1.0,0.0,0.0,2.767629861831665,2.7676432132720947,5.111040763949859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.20068359375,0.0,657.668701171875,1895.4371337890625,0.0,1592.9586181640625,0.6875994801521301,1.0,0.0,3.0,1.0,0.0
12301920,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9906946420669556,0.3684049546718597,0.3314759731292724,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9249477982521056,0.3015600442886352,0.2854406535625458,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9909510612487792,0.3684722483158111,0.2580675482749939,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8721028566360474,0.255031019449234,0.2417635321617126,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8214307427406311,0.2110939770936966,0.9515254497528076,286.01177978515625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4716491699219,286.0126342773437,1.0,0.4518769085407257,1.0,1.0,0.0,1.0,-2.483234405517578,2.483229398727417,4.951549726683879e-06,1.9146841764450075,0.9470062255859376,0.9470062255859376,0.0,75.80136108398438,121.0,23329.962890625,-0.0,1194.9024658203125,1.0,283.1499938964844,285.1658935546875,290.97235107421875,292.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18807.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977393627166748,1.0,0.0,0.0,2.767629861831665,2.7676432132720947,5.111040763949859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.20068359375,0.0,657.668701171875,1895.4371337890625,0.0,1592.9586181640625,0.6875994801521301,1.0,0.0,3.0,1.0,0.0
12301980,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9371066093444824,0.3704113662242889,0.3334257006645202,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8739719390869141,0.3050771653652191,0.2893884778022766,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9359235167503356,0.368716835975647,0.2584834098815918,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8283109068870544,0.2578624784946441,0.2450707256793975,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7778978943824768,0.2127823084592819,0.9621467590332032,286.0014038085937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.451416015625,286.0014038085937,1.0,0.4664980173110962,1.0,1.0,0.0,1.0,-2.507221937179565,2.5072169303894043,5.047357717558043e-06,1.933045506477356,0.9609428644180298,0.9609428644180298,0.0,91.14717864990234,139.0,23809.275390625,0.0,1289.362060546875,1.0,283.1499938964844,285.1331787109375,291.0256042480469,292.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,19756.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706766664981842,1.0,0.0,0.0,2.871821641921997,2.871835947036743,5.50311085589783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.63134765625,0.0,731.8709716796875,1895.4371337890625,0.0,1664.5582275390625,0.7126134037971497,1.0,0.0,3.0,1.0,0.0
12302040,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9371066093444824,0.3704113662242889,0.3334257006645202,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8739719390869141,0.3050771653652191,0.2893884778022766,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9359235167503356,0.368716835975647,0.2584834098815918,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8283109068870544,0.2578624784946441,0.2450707256793975,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7778978943824768,0.2127823084592819,0.9621467590332032,286.0014038085937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.451416015625,286.0014038085937,1.0,0.4664980173110962,1.0,1.0,0.0,1.0,-2.507221937179565,2.5072169303894043,5.047357717558043e-06,1.933045506477356,0.9609428644180298,0.9609428644180298,0.0,91.14717864990234,139.0,23809.275390625,0.0,1289.362060546875,1.0,283.1499938964844,285.1331787109375,291.0256042480469,292.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,19756.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706766664981842,1.0,0.0,0.0,2.871821641921997,2.871835947036743,5.50311085589783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.63134765625,0.0,731.8709716796875,1895.4371337890625,0.0,1664.5582275390625,0.7126134037971497,1.0,0.0,3.0,1.0,0.0
12302100,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.9127304553985596,0.3717910051345825,0.3348765075206756,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8550394773483276,0.3067645132541656,0.2913050651550293,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.910782754421234,0.369195818901062,0.2589757740497589,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8112415075302124,0.2592041194438934,0.2466641813516616,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.760528564453125,0.2135467827320099,0.9671353101730348,285.9937744140625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4448547363281,285.9934387207031,1.0,0.4740878343582153,1.0,1.0,0.0,1.0,-2.5197672843933105,2.5197620391845703,5.0980593186977785e-06,1.9427615404129028,0.967825174331665,0.967825174331665,0.0,99.32038879394533,139.0,24068.189453125,0.0,1340.0130615234375,1.0,283.1499938964844,285.11346435546875,291.0487365722656,292.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,20373.2265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110925316810608,1.0,0.0,0.0,2.933020830154419,2.9330358505249023,5.740155302191852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.1943359375,0.0,778.2567749023438,1895.4371337890625,0.0,1699.3687744140625,0.7245647311210632,1.0,0.0,3.0,1.0,0.0
12302160,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8933656811714172,0.3732352256774902,0.336436927318573,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8390488028526306,0.3084142208099365,0.293190985918045,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8909096121788025,0.369793951511383,0.2595827281475067,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.79511559009552,0.2605049908161163,0.2482247799634933,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7458133697509766,0.2142679244279861,0.9719569087028505,285.9917907714844,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.43902587890625,285.99188232421875,1.0,0.4817754924297333,1.0,1.0,0.0,1.0,-2.5323054790496826,2.5323002338409424,5.149001481186133e-06,1.95247745513916,0.974748969078064,0.974748969078064,0.0,107.7743148803711,142.0,24303.859375,0.0,1392.35400390625,1.0,283.1499938964844,285.1018981933594,291.0705871582031,292.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,20777.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151108384132385,1.0,0.0,0.0,2.978234052658081,2.978249311447144,5.918490160183865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.51123046875,0.0,813.4091186523438,1895.4371337890625,0.0,1731.9840087890625,0.7381778955459595,1.0,0.0,3.0,1.0,0.0
12302220,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8727265000343323,0.3761551976203918,0.3394475877285003,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8220559358596802,0.3116327226161957,0.2966757714748382,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8691639304161072,0.3711775839328766,0.260822057723999,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7773187756538391,0.2630164623260498,0.251049667596817,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7299582362174988,0.2156142145395279,0.9801638126373292,285.9828186035156,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4284973144531,285.9828796386719,1.0,0.4925450384616852,1.0,1.0,0.0,1.0,-2.554857015609741,2.554851770401001,5.24136385138263e-06,1.969998121261597,0.9884427189826964,0.9884427189826964,0.0,119.50936126708984,145.0,24784.828125,0.0,1472.6412353515625,1.0,283.1499938964844,285.0715026855469,291.1153869628906,292.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,21847.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224875092506409,1.0,0.0,0.0,3.085177659988404,3.0851941108703613,6.351169190565997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.98388671875,0.0,901.3763427734376,1895.4371337890625,0.0,1792.536376953125,0.7638806700706482,1.0,0.0,3.0,1.0,0.0
12302280,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8727265000343323,0.3761551976203918,0.3394475877285003,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8220559358596802,0.3116327226161957,0.2966757714748382,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8691639304161072,0.3711775839328766,0.260822057723999,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7773187756538391,0.2630164623260498,0.251049667596817,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7299582362174988,0.2156142145395279,0.9801638126373292,285.9828186035156,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4284973144531,285.9828796386719,1.0,0.4925450384616852,1.0,1.0,0.0,1.0,-2.554857015609741,2.554851770401001,5.24136385138263e-06,1.969998121261597,0.9884427189826964,0.9884427189826964,0.0,119.50936126708984,145.0,24784.828125,0.0,1472.6412353515625,1.0,283.1499938964844,285.0715026855469,291.1153869628906,292.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,21847.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224875092506409,1.0,0.0,0.0,3.085177659988404,3.0851941108703613,6.351169190565997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.98388671875,0.0,901.3763427734376,1895.4371337890625,0.0,1792.536376953125,0.7638806700706482,1.0,0.0,3.0,1.0,0.0
12302340,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8613790273666382,0.379041314125061,0.3423202335834503,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8125790953636169,0.3147906959056854,0.2999610900878906,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8569103479385376,0.3726784884929657,0.262070894241333,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7676085829734802,0.2654559910297394,0.2536638975143432,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7208875417709351,0.2168839424848556,0.9873468279838562,285.974609375,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4189147949219,285.9747009277344,1.0,0.5008067488670349,1.0,1.0,0.0,1.0,-2.5755295753479004,2.57552433013916,5.326765403879108e-06,1.9860609769821167,1.0,1.0,0.0,127.8539810180664,148.0,25252.1015625,0.0,1536.83837890625,1.0,283.1499938964844,285.0425109863281,291.16229248046875,292.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22965.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291052341461182,1.0,0.0,0.0,3.1912341117858887,3.191251754760742,6.79533172842639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.41845703125,0.0,994.8864135742188,1895.4371337890625,0.0,1847.5762939453125,0.7893733978271484,1.0,0.0,3.0,1.0,0.0
12302400,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8613790273666382,0.379041314125061,0.3423202335834503,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8125790953636169,0.3147906959056854,0.2999610900878906,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8569103479385376,0.3726784884929657,0.262070894241333,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7676085829734802,0.2654559910297394,0.2536638975143432,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7208875417709351,0.2168839424848556,0.9873468279838562,285.974609375,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4189147949219,285.9747009277344,1.0,0.5008067488670349,1.0,1.0,0.0,1.0,-2.5755295753479004,2.57552433013916,5.326765403879108e-06,1.9860609769821167,1.0,1.0,0.0,127.8539810180664,148.0,25252.1015625,0.0,1536.83837890625,1.0,283.1499938964844,285.0425109863281,291.16229248046875,292.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22965.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291052341461182,1.0,0.0,0.0,3.1912341117858887,3.191251754760742,6.79533172842639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.41845703125,0.0,994.8864135742188,1895.4371337890625,0.0,1847.5762939453125,0.7893733978271484,1.0,0.0,3.0,1.0,0.0
12302460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8556221723556519,0.3813086748123169,0.3445282280445099,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.807671070098877,0.3172904849052429,0.3025026619434356,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8505043387413025,0.3739103674888611,0.2630562782287597,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.7627672553062439,0.2673733234405517,0.2556612491607666,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7159639596939087,0.2178632318973541,0.992636263370514,285.96990966796875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4118347167969,285.9701538085937,1.0,0.5062442421913147,1.0,1.0,0.0,1.0,-2.591176986694336,2.5911715030670166,5.391901140683331e-06,1.998235106468201,1.0,1.0,0.0,133.03172302246094,148.0,25615.49609375,0.0,1581.046630859375,1.0,283.1499938964844,285.02197265625,291.2013854980469,292.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,24133.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340279221534729,1.0,0.0,0.0,3.272139310836792,3.272157669067383,7.144253686419688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.486328125,0.0,1072.413818359375,1895.4371337890625,0.0,1888.9390869140625,0.806188702583313,1.0,0.0,3.0,1.0,0.0
12302520,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.8544804453849792,0.3818735778331756,0.3450698554515838,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.8066933155059814,0.3179150223731994,0.3031296133995056,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.8492071032524109,0.3742234110832214,0.2633004486560821,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7618207335472107,0.2678508162498474,0.2561510801315307,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.7149438261985779,0.2181056290864944,0.9939122200012208,285.9708557128906,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41015625,285.97125244140625,1.0,0.5074864625930786,1.0,1.0,0.0,1.0,-2.594996213912964,2.594990968704224,5.407864136941498e-06,2.0012083053588867,1.0,1.0,0.0,134.17538452148438,136.0,25698.818359375,0.0,1591.38134765625,1.0,283.1499938964844,285.0196838378906,291.21112060546875,292.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,24344.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351905107498169,1.0,0.0,0.0,3.286416530609131,3.286435127258301,7.206734835563111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.25341796875,0.0,1086.51318359375,1895.4371337890625,0.0,1898.758056640625,0.8126018047332764,1.0,0.0,3.0,1.0,0.0
12302580,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8587362170219421,0.3846815228462219,0.3475233018398285,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8114052414894104,0.3210384547710418,0.3060083389282226,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8525257706642151,0.3758089244365692,0.2643496394157409,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.766032338142395,0.2702335119247436,0.2583376765251159,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.7180079817771912,0.2193122506141662,0.9990367889404296,285.9702453613281,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4024353027344,285.9706420898437,1.0,0.5085306763648987,1.0,1.0,0.0,1.0,-2.611452579498291,2.611447095870972,5.477008926391136e-06,2.014066457748413,1.0,1.0,0.0,133.30613708496094,124.0,26116.587890625,0.0,1610.4248046875,1.0,283.1499938964844,285.00103759765625,291.2611083984375,292.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25646.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408592700958252,1.0,0.0,0.0,3.373198986053467,3.373218536376953,7.592367410325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.32666015625,0.0,1174.87890625,1895.4371337890625,0.0,1946.9075927734373,0.8338428735733032,1.0,0.0,3.0,1.0,0.0
12302640,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8587362170219421,0.3846815228462219,0.3475233018398285,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8114052414894104,0.3210384547710418,0.3060083389282226,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8525257706642151,0.3758089244365692,0.2643496394157409,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.766032338142395,0.2702335119247436,0.2583376765251159,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.7180079817771912,0.2193122506141662,0.9990367889404296,285.9702453613281,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4024353027344,285.9706420898437,1.0,0.5085306763648987,1.0,1.0,0.0,1.0,-2.611452579498291,2.611447095870972,5.477008926391136e-06,2.014066457748413,1.0,1.0,0.0,133.30613708496094,124.0,26116.587890625,0.0,1610.4248046875,1.0,283.1499938964844,285.00103759765625,291.2611083984375,292.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25646.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408592700958252,1.0,0.0,0.0,3.373198986053467,3.373218536376953,7.592367410325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.32666015625,0.0,1174.87890625,1895.4371337890625,0.0,1946.9075927734373,0.8338428735733032,1.0,0.0,3.0,1.0,0.0
12302700,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8639159798622131,0.3860857188701629,0.3486814200878143,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8164677023887634,0.3226110339164734,0.3073833286762237,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8571791052818298,0.3766219615936279,0.264834851026535,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7708830833435059,0.2714323699474334,0.2593629360198974,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7218996286392212,0.2199233174324035,1.001274585723877,285.9684143066406,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3990173339844,285.9685974121094,1.0,0.5078234672546387,1.0,1.0,0.0,1.0,-2.6190009117126465,2.618995428085327,5.508853519131662e-06,2.0199551582336426,1.0,1.0,0.0,130.98187255859375,124.0,26327.939453125,0.0,1610.6295166015625,1.0,283.1499938964844,284.98956298828125,291.2864685058594,293.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,26398.341796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435617446899414,1.0,0.0,0.0,3.4222545623779297,3.4222748279571533,7.814800824235135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.462890625,0.0,1226.8861083984375,1895.4371337890625,0.0,1970.0155029296875,0.843060314655304,1.0,0.0,3.0,1.0,0.0
12302760,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8707495927810669,0.3874896466732025,0.349804013967514,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8228353261947632,0.324191689491272,0.3087304532527923,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8634545207023621,0.3774472177028656,0.2653022110462188,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7772183418273926,0.2726371884346008,0.2603588104248047,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7269521355628967,0.2205409258604049,1.003376841545105,285.97137451171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3958740234375,285.97186279296875,1.0,0.5065328478813171,1.0,1.0,0.0,1.0,-2.626253366470337,2.6262478828430176,5.539526682696305e-06,2.0256080627441406,1.0,1.0,0.0,127.81561279296876,112.0,26515.298828125,0.0,1606.6409912109375,1.0,283.1499938964844,284.98516845703125,291.3114013671875,293.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,26890.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461289763450623,1.0,0.0,0.0,3.4539899826049805,3.4540107250213623,7.960410925988981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.640625,0.0,1261.33544921875,1895.4371337890625,0.0,1992.0562744140625,0.8536386489868164,1.0,0.0,3.0,1.0,0.0
12302820,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8891739845275879,0.3902854025363922,0.3519783318042755,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.8393945097923279,0.3273718059062958,0.3113756477832794,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8807123899459839,0.3791241943836212,0.266207754611969,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7940988540649414,0.2750603854656219,0.2622959613800049,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.740413248538971,0.2217926084995269,1.0073330402374268,285.97418212890625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39019775390625,285.9747009277344,1.0,0.5027067065238953,1.0,1.0,0.0,1.0,-2.6402149200439453,2.640209197998047,5.59878981221118e-06,2.036478281021118,1.0,1.0,0.0,119.6773681640625,100.0,26902.791015625,0.0,1589.68115234375,1.0,283.1499938964844,284.9716186523437,291.3619384765625,293.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,28091.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510804533958435,1.0,0.0,0.0,3.530320405960083,3.530341863632202,8.316134767483163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.61669921875,0.0,1346.8206787109375,1895.4371337890625,0.0,2034.8056640625,0.8723570108413696,1.0,0.0,3.0,1.0,0.0
12302880,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8891739845275879,0.3902854025363922,0.3519783318042755,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.8393945097923279,0.3273718059062958,0.3113756477832794,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8807123899459839,0.3791241943836212,0.266207754611969,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7940988540649414,0.2750603854656219,0.2622959613800049,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.740413248538971,0.2217926084995269,1.0073330402374268,285.97418212890625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39019775390625,285.9747009277344,1.0,0.5027067065238953,1.0,1.0,0.0,1.0,-2.6402149200439453,2.640209197998047,5.59878981221118e-06,2.036478281021118,1.0,1.0,0.0,119.6773681640625,100.0,26902.791015625,0.0,1589.68115234375,1.0,283.1499938964844,284.9716186523437,291.3619384765625,293.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,28091.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510804533958435,1.0,0.0,0.0,3.530320405960083,3.530341863632202,8.316134767483163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.61669921875,0.0,1346.8206787109375,1895.4371337890625,0.0,2034.8056640625,0.8723570108413696,1.0,0.0,3.0,1.0,0.0
12302940,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.9147188067436218,0.3930547833442688,0.3540743589401245,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8620784282684326,0.3305692970752716,0.3139785826206207,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.904489040374756,0.3808251023292541,0.2670875191688537,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8161181211471558,0.2774942219257355,0.2641844451427459,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.7591404914855957,0.2230591028928756,1.0110769271850586,285.9781799316406,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3851928710937,285.9787292480469,1.0,0.4977917671203613,1.0,1.0,0.0,1.0,-2.6536872386932373,2.653681516647339,5.656283519783756e-06,2.0469717979431152,1.0,1.0,0.0,109.97820281982422,88.0,27281.818359375,0.0,1564.76416015625,1.0,283.1499938964844,284.9598083496094,291.4123840332031,293.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,29264.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558161020278931,1.0,0.0,0.0,3.603257656097412,3.603280067443848,8.663311632517434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.29443359375,0.0,1432.0345458984375,1895.4371337890625,0.0,2075.976806640625,0.8902544975280762,1.0,0.0,3.0,1.0,0.0
12303000,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.9147188067436218,0.3930547833442688,0.3540743589401245,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8620784282684326,0.3305692970752716,0.3139785826206207,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.904489040374756,0.3808251023292541,0.2670875191688537,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8161181211471558,0.2774942219257355,0.2641844451427459,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.7591404914855957,0.2230591028928756,1.0110769271850586,285.9781799316406,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3851928710937,285.9787292480469,1.0,0.4977917671203613,1.0,1.0,0.0,1.0,-2.6536872386932373,2.653681516647339,5.656283519783756e-06,2.0469717979431152,1.0,1.0,0.0,109.97820281982422,88.0,27281.818359375,0.0,1564.76416015625,1.0,283.1499938964844,284.9598083496094,291.4123840332031,293.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,29264.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558161020278931,1.0,0.0,0.0,3.603257656097412,3.603280067443848,8.663311632517434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.29443359375,0.0,1432.0345458984375,1895.4371337890625,0.0,2075.976806640625,0.8902544975280762,1.0,0.0,3.0,1.0,0.0
12303060,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9510658979415894,0.3957850039005279,0.3561040759086609,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8929990530014038,0.3337735533714294,0.3165543973445892,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.9393107295036316,0.3825372159481048,0.2679507136344909,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.8428260087966919,0.2799285650253296,0.2660398483276367,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7849857807159424,0.2243300974369049,1.0146827697753906,285.9830322265625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3806457519531,285.9836120605469,1.0,0.49222132563591,1.0,1.0,0.0,1.0,-2.6668217182159424,2.666815996170044,5.712629899790045e-06,2.0572075843811035,1.0,1.0,0.0,99.36256408691406,76.0,27653.3359375,0.0,1534.928955078125,1.0,283.1499938964844,284.9493103027344,291.4622802734375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.373046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604135274887085,1.0,0.0,0.0,3.673540592193604,3.673563718795776,9.004569392345729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.58740234375,0.0,1517.4769287109375,1895.4371337890625,0.0,2116.200927734375,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
