time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9510658979415894,0.3957850039005279,0.3561040759086609,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8929990530014038,0.3337735533714294,0.3165543973445892,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.9393107295036316,0.3825372159481048,0.2679507136344909,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.8428260087966919,0.2799285650253296,0.2660398483276367,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7849857807159424,0.2243300974369049,1.0146827697753906,285.9830322265625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3806457519531,285.9836120605469,1.0,0.49222132563591,1.0,1.0,0.0,1.0,-2.6668217182159424,2.666815996170044,5.712629899790045e-06,2.0572075843811035,1.0,1.0,0.0,99.36256408691406,76.0,27653.3359375,0.0,1534.928955078125,1.0,283.1499938964844,284.9493103027344,291.4622802734375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.373046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604135274887085,1.0,0.0,0.0,3.673540592193604,3.673563718795776,9.004569392345729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.58740234375,0.0,1517.4769287109375,1895.4371337890625,0.0,2116.200927734375,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12303180,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9913232922554016,0.3984639942646026,0.3580708503723144,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9382317066192628,0.3369745910167694,0.3191084265708923,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9816200733184814,0.384250283241272,0.2688007652759552,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8803438544273376,0.2823542952537536,0.2678682208061218,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.8196161985397339,0.2255965918302536,1.0181785821914673,285.9883728027344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3763427734375,285.98895263671875,1.0,0.4862496256828308,1.0,1.0,0.0,1.0,-2.679673910140991,2.6796679496765137,5.768047685705824e-06,2.0672292709350586,1.0,1.0,0.0,88.20890808105469,79.0,28017.15625,0.0,1501.9263916015625,1.0,283.1499938964844,284.9397277832031,291.51104736328125,293.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,31556.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649133205413818,1.0,0.0,0.0,3.741680860519409,3.7417049407958975,9.341718509858764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.330078125,0.0,1603.4962158203125,1895.4371337890625,0.0,2155.804443359375,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303240,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9913232922554016,0.3984639942646026,0.3580708503723144,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9382317066192628,0.3369745910167694,0.3191084265708923,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9816200733184814,0.384250283241272,0.2688007652759552,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8803438544273376,0.2823542952537536,0.2678682208061218,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.8196161985397339,0.2255965918302536,1.0181785821914673,285.9883728027344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3763427734375,285.98895263671875,1.0,0.4862496256828308,1.0,1.0,0.0,1.0,-2.679673910140991,2.6796679496765137,5.768047685705824e-06,2.0672292709350586,1.0,1.0,0.0,88.20890808105469,79.0,28017.15625,0.0,1501.9263916015625,1.0,283.1499938964844,284.9397277832031,291.51104736328125,293.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,31556.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649133205413818,1.0,0.0,0.0,3.741680860519409,3.7417049407958975,9.341718509858764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.330078125,0.0,1603.4962158203125,1895.4371337890625,0.0,2155.804443359375,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303300,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9990000128746032,0.3998731970787048,0.3564483523368835,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9538231492042542,0.3385601341724396,0.3204881548881531,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9929087162017822,0.3850930333137512,0.2693031132221222,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8935500979423523,0.2835507094860077,0.2688833475112915,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8303859829902649,0.2262151837348938,1.0204119682312012,285.98895263671875,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.37451171875,285.9888916015625,1.0,0.4849830567836761,1.0,1.0,0.0,1.0,-2.6835970878601074,2.683591365814209,5.785262601420982e-06,2.0704057216644287,1.0,1.0,0.0,85.23942565917969,79.0,28188.03125,0.0,1493.9388427734375,1.0,283.1499938964844,284.93170166015625,291.5350646972656,293.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,32256.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671517133712769,1.0,0.0,0.0,3.7829430103302,3.7829678058624254,9.548890602673057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.69677734375,0.0,1657.1322021484375,1895.4371337890625,0.0,2175.587158203125,0.9315651059150696,1.0,0.0,3.0,1.0,0.0
12303360,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9990000128746032,0.4020614326000213,0.3504540920257568,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9610931277275084,0.340110182762146,0.3219111859798431,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9976110458374025,0.3858979940414428,0.2698364555835724,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8999972343444824,0.2847115695476532,0.269941508769989,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8354179859161377,0.2268023341894149,1.0228608846664429,285.9891967773437,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.376220703125,285.9893493652344,1.0,0.4841195940971374,1.0,1.0,0.0,1.0,-2.683263063430786,2.683257341384888,5.783934284409042e-06,2.0702016353607178,1.0,1.0,0.0,83.97116088867188,97.0,28298.21484375,0.0,1487.5069580078125,1.0,283.1499938964844,284.92657470703125,291.5574951171875,293.400634765625,293.1499938964844,293.1499938964844,283.1499938964844,32685.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692353129386902,1.0,0.0,0.0,3.808036327362061,3.808061361312866,9.675991350377444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.39453125,0.0,1690.328125,1895.4371337890625,0.0,2194.050537109375,0.9405410885810852,1.0,0.0,3.0,1.0,0.0
12303420,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.9990000128746032,0.4060311019420624,0.357864499092102,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9571402072906494,0.3432039618492126,0.3248807489871979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.993498921394348,0.3875007331371307,0.2709914445877075,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8960888385772705,0.2870244085788727,0.2721805572509765,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8313895463943481,0.2279828637838363,1.0284162759780884,285.9985046386719,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3783569335937,285.999755859375,1.0,0.4895395338535309,1.0,1.0,0.0,1.0,-2.706458568572998,2.7064526081085205,5.88385819355608e-06,2.0878565311431885,1.0,1.0,0.0,86.34246826171875,115.0,28728.08203125,0.0,1530.7125244140625,1.0,283.1499938964844,284.9222717285156,291.6015014648437,293.4661560058594,293.1499938964844,293.1499938964844,283.04998779296875,33807.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731128931045532,1.0,0.0,0.0,3.872861385345459,3.872887134552002,1.000822749119834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.7626953125,0.0,1778.130859375,1895.4371337890625,0.0,2228.531005859375,0.95546692609787,1.0,0.0,3.0,1.0,0.0
12303480,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.9990000128746032,0.4060311019420624,0.357864499092102,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9571402072906494,0.3432039618492126,0.3248807489871979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.993498921394348,0.3875007331371307,0.2709914445877075,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8960888385772705,0.2870244085788727,0.2721805572509765,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8313895463943481,0.2279828637838363,1.0284162759780884,285.9985046386719,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3783569335937,285.999755859375,1.0,0.4895395338535309,1.0,1.0,0.0,1.0,-2.706458568572998,2.7064526081085205,5.88385819355608e-06,2.0878565311431885,1.0,1.0,0.0,86.34246826171875,115.0,28728.08203125,0.0,1530.7125244140625,1.0,283.1499938964844,284.9222717285156,291.6015014648437,293.4661560058594,293.1499938964844,293.1499938964844,283.04998779296875,33807.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731128931045532,1.0,0.0,0.0,3.872861385345459,3.872887134552002,1.000822749119834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.7626953125,0.0,1778.130859375,1895.4371337890625,0.0,2228.531005859375,0.95546692609787,1.0,0.0,3.0,1.0,0.0
12303540,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.9811102747917176,0.4065791070461273,0.365957111120224,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.9267401695251464,0.3459873497486114,0.3279202580451965,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9674530029296876,0.3887370526790619,0.2721742391586303,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.8701209425926208,0.2890520095825195,0.2745030522346496,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8083087801933289,0.2288931012153625,1.034432888031006,285.94122314453125,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617553710937,285.9405517578125,1.0,0.4994871020317077,1.0,1.0,0.0,1.0,-2.732837677001953,2.732831716537476,5.997088464937406e-06,2.107252359390259,1.0,1.0,0.0,95.17263793945312,133.0,29385.158203125,0.0,1608.326416015625,1.0,283.0520935058594,284.8407287597656,291.6674499511719,293.5858154296875,293.1499938964844,293.1499938964844,282.75,34748.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831535935401917,1.0,0.0,0.0,3.926365613937378,3.926392078399658,1.0286668157277743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7333984375,0.0,1852.8494873046875,1895.4371337890625,0.0,2318.50048828125,0.9665273427963256,1.0,0.0,3.0,1.0,0.0
12303600,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.9811102747917176,0.4065791070461273,0.365957111120224,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.9267401695251464,0.3459873497486114,0.3279202580451965,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9674530029296876,0.3887370526790619,0.2721742391586303,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.8701209425926208,0.2890520095825195,0.2745030522346496,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8083087801933289,0.2288931012153625,1.034432888031006,285.94122314453125,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617553710937,285.9405517578125,1.0,0.4994871020317077,1.0,1.0,0.0,1.0,-2.732837677001953,2.732831716537476,5.997088464937406e-06,2.107252359390259,1.0,1.0,0.0,95.17263793945312,133.0,29385.158203125,0.0,1608.326416015625,1.0,283.0520935058594,284.8407287597656,291.6674499511719,293.5858154296875,293.1499938964844,293.1499938964844,282.75,34748.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831535935401917,1.0,0.0,0.0,3.926365613937378,3.926392078399658,1.0286668157277743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7333984375,0.0,1852.8494873046875,1895.4371337890625,0.0,2318.50048828125,0.9665273427963256,1.0,0.0,3.0,1.0,0.0
12303660,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9421706795692444,0.4065582156181335,0.3666109442710876,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.8893501162528992,0.3476487100124359,0.3302270174026489,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.9262592792510986,0.3888619840145111,0.2728533148765564,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8384230732917786,0.2901332974433899,0.2762373983860016,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.7767176032066345,0.2290632128715515,1.0384684801101685,285.7315673828125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.34259033203125,285.729736328125,1.0,0.5093520283699036,1.0,1.0,0.0,1.0,-2.7426130771636963,2.74260687828064,6.043338999006664e-06,2.1163249015808105,1.0,1.0,0.0,108.10506439208984,133.0,30308.162109375,0.0,1683.8719482421875,1.0,282.7596740722656,284.5964050292969,291.74664306640625,293.7601013183594,293.1499938964844,293.1499938964844,282.75,35204.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020195960998535,1.0,0.0,0.0,3.95206356048584,3.9520905017852783,1.0421761089673964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.82177734375,0.0,1889.4688720703125,1895.4371337890625,0.0,2489.904296875,0.972641110420227,1.0,0.0,3.0,1.0,0.0
12303720,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9365805387496948,0.4065574407577514,0.3666567802429199,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.8848294019699097,0.3478401005268097,0.330482006072998,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9206876158714294,0.3888399302959442,0.2728911340236664,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.834497332572937,0.2902468740940094,0.2764210999011993,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.7726933360099792,0.229052796959877,1.038797378540039,285.7276611328125,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33990478515625,285.726806640625,1.0,0.5107552409172058,1.0,1.0,0.0,1.0,-2.743636131286621,2.743630170822144,6.047877377568511e-06,2.1171278953552246,1.0,1.0,0.0,110.00064086914062,151.0,30342.1953125,0.0,1694.2498779296875,1.0,282.7560119628906,284.59197998046875,291.742431640625,293.7514343261719,293.1499938964844,293.1499938964844,282.45001220703125,35252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030958771705627,1.0,0.0,0.0,3.954746961593628,3.9547739028930655,1.0435918511575435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.1103515625,0.0,1893.3203125,1895.4371337890625,0.0,2499.763671875,0.9732794761657716,1.0,0.0,3.0,1.0,0.0
12303780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.8952595591545105,0.4059164524078369,0.3668439090251922,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.8511078357696533,0.3488757014274597,0.3322827816009521,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.8817487955093384,0.3879980444908142,0.2729320824146271,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.8037989139556885,0.2906900346279144,0.2776533961296081,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7428792715072632,0.2285113632678985,1.0402038097381592,285.5057373046875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31396484375,285.5047302246094,1.0,0.5226185917854309,1.0,1.0,0.0,1.0,-2.749251127243042,2.7492449283599854,6.0729621509381104e-06,2.121603488922119,1.0,1.0,0.0,126.8467025756836,169.0,31222.677734375,0.0,1781.5374755859375,1.0,282.4559631347656,284.33709716796875,291.7698059082031,293.843505859375,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203555345535278,1.0,0.0,0.0,3.971661329269409,3.9716885089874254,1.05253775473102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.2900390625,0.0,1917.71728515625,1895.4371337890625,0.0,2658.863525390625,0.9773029685020448,1.0,0.0,3.0,1.0,0.0
12303840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.8952595591545105,0.4059164524078369,0.3668439090251922,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.8511078357696533,0.3488757014274597,0.3322827816009521,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.8817487955093384,0.3879980444908142,0.2729320824146271,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.8037989139556885,0.2906900346279144,0.2776533961296081,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7428792715072632,0.2285113632678985,1.0402038097381592,285.5057373046875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31396484375,285.5047302246094,1.0,0.5226185917854309,1.0,1.0,0.0,1.0,-2.749251127243042,2.7492449283599854,6.0729621509381104e-06,2.121603488922119,1.0,1.0,0.0,126.8467025756836,169.0,31222.677734375,0.0,1781.5374755859375,1.0,282.4559631347656,284.33709716796875,291.7698059082031,293.843505859375,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203555345535278,1.0,0.0,0.0,3.971661329269409,3.9716885089874254,1.05253775473102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.2900390625,0.0,1917.71728515625,1895.4371337890625,0.0,2658.863525390625,0.9773029685020448,1.0,0.0,3.0,1.0,0.0
12303900,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8788009881973267,0.4054495990276336,0.3668451309204101,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8371546864509583,0.3492168188095093,0.3330276608467102,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.865653395652771,0.3873963057994842,0.2728329300880432,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.7894377112388611,0.2907432913780212,0.2781206369400024,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7304803133010864,0.228074848651886,1.0402026176452637,285.3498229980469,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3008728027344,285.3409423828125,1.0,0.5285653471946716,1.0,1.0,0.0,1.0,-2.7505905628204346,2.750584363937378,6.078987098590005e-06,2.122686624526977,1.0,1.0,0.0,135.7086181640625,169.0,32091.587890625,0.0,1825.1251220703125,1.0,282.1932983398437,284.13800048828125,291.80865478515625,293.9842529296875,293.1499938964844,293.1499938964844,282.1499938964844,35656.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303694128990173,1.0,0.0,0.0,3.9773435592651367,3.9773707389831534,1.05555159279902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.26123046875,0.0,1925.960205078125,1895.4371337890625,0.0,2751.885009765625,0.9786545634269714,1.0,0.0,3.0,1.0,0.0
12303960,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.863836407661438,0.4048808515071869,0.3666638433933258,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.8245316743850708,0.3494552969932556,0.3336232602596283,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.8511707186698914,0.3866927027702331,0.2726098895072937,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7762324213981628,0.2906985580921173,0.2784535884857178,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.7189541459083557,0.2275416553020477,1.0396242141723633,285.30712890625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2874755859375,285.30633544921875,1.0,0.5344464182853699,1.0,1.0,0.0,1.0,-2.750526666641236,2.7505204677581787,6.078792011976475e-06,2.122678279876709,1.0,1.0,0.0,144.8334503173828,172.0,32240.595703125,0.0,1867.8173828125,1.0,282.1559753417969,284.0932312011719,291.7890930175781,293.9229736328125,293.1499938964844,293.1499938964844,281.8500061035156,35735.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341838121414185,1.0,0.0,0.0,3.981725215911865,3.981752395629883,1.0578786486803438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.21240234375,0.0,1932.3323974609373,1895.4371337890625,0.0,2787.42626953125,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304020,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8462046980857849,0.4035807251930237,0.366032063961029,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8091860413551331,0.3497712910175323,0.3344702124595642,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8340713381767273,0.3851553797721863,0.2719433009624481,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7606807947158813,0.2904577851295471,0.2787720263004303,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7035089135169983,0.2263291776180267,1.0367693901062012,285.1123962402344,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2621459960937,285.1114196777344,1.0,0.5414828062057495,1.0,1.0,0.0,1.0,-2.746941328048706,2.7469351291656494,6.063146884116577e-06,2.120001554489136,1.0,1.0,0.0,157.13735961914062,160.0,33247.390625,0.0,1919.897705078125,1.0,281.8558349609375,283.85064697265625,291.8127746582031,294.0079040527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846815824508667,1.0,0.0,0.0,3.9877078533172607,3.9877350330352783,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.31396484375,0.0,1941.0555419921875,1895.4371337890625,0.0,2905.45654296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8462046980857849,0.4035807251930237,0.366032063961029,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8091860413551331,0.3497712910175323,0.3344702124595642,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8340713381767273,0.3851553797721863,0.2719433009624481,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7606807947158813,0.2904577851295471,0.2787720263004303,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7035089135169983,0.2263291776180267,1.0367693901062012,285.1123962402344,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2621459960937,285.1114196777344,1.0,0.5414828062057495,1.0,1.0,0.0,1.0,-2.746941328048706,2.7469351291656494,6.063146884116577e-06,2.120001554489136,1.0,1.0,0.0,157.13735961914062,160.0,33247.390625,0.0,1919.897705078125,1.0,281.8558349609375,283.85064697265625,291.8127746582031,294.0079040527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846815824508667,1.0,0.0,0.0,3.9877078533172607,3.9877350330352783,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.31396484375,0.0,1941.0555419921875,1895.4371337890625,0.0,2905.45654296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8419028520584106,0.402022123336792,0.3648005723953247,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8059626817703247,0.3498851954936981,0.334730327129364,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8297581672668457,0.3834388256072998,0.2708605527877807,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7573054432868958,0.290041446685791,0.2785257995128631,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6990619897842407,0.224970206618309,1.0313410758972168,284.915283203125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2382507324219,284.9140930175781,1.0,0.5413655638694763,1.0,1.0,0.0,1.0,-2.737658977508545,2.7376530170440674,6.022375600878149e-06,2.112901449203491,0.9991175532341005,0.9991175532341005,0.0,159.55577087402344,148.0,34230.875,0.0,1916.700927734375,1.0,281.5558166503906,283.608154296875,291.8352966308594,294.0909729003906,293.1499938964844,293.1499938964844,281.25,35931.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588723540306091,1.0,0.0,0.0,3.990661382675171,3.990688800811768,1.0626323501128354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.388671875,0.0,1945.662109375,1895.4371337890625,0.0,3018.42919921875,0.981838881969452,1.0,0.0,3.0,1.0,0.0
12304200,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8419028520584106,0.402022123336792,0.3648005723953247,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8059626817703247,0.3498851954936981,0.334730327129364,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8297581672668457,0.3834388256072998,0.2708605527877807,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7573054432868958,0.290041446685791,0.2785257995128631,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6990619897842407,0.224970206618309,1.0313410758972168,284.915283203125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2382507324219,284.9140930175781,1.0,0.5413655638694763,1.0,1.0,0.0,1.0,-2.737658977508545,2.7376530170440674,6.022375600878149e-06,2.112901449203491,0.9991175532341005,0.9991175532341005,0.0,159.55577087402344,148.0,34230.875,0.0,1916.700927734375,1.0,281.5558166503906,283.608154296875,291.8352966308594,294.0909729003906,293.1499938964844,293.1499938964844,281.25,35931.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588723540306091,1.0,0.0,0.0,3.990661382675171,3.990688800811768,1.0626323501128354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.388671875,0.0,1945.662109375,1895.4371337890625,0.0,3018.42919921875,0.981838881969452,1.0,0.0,3.0,1.0,0.0
12304260,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8445554375648499,0.4002651572227478,0.3631657361984253,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.8097736239433289,0.349868506193161,0.3346229493618011,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8322014212608337,0.3816132545471191,0.269521951675415,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.760367214679718,0.2895242571830749,0.2779392302036285,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7009782791137695,0.2235524803400039,1.024469971656799,284.72021484375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.21630859375,284.7189025878906,1.0,0.5373096466064453,1.0,1.0,0.0,1.0,-2.724996566772461,2.7249906063079834,5.966794560663402e-06,2.103128671646118,0.9944143891334534,0.9944143891334534,0.0,155.97227478027344,136.0,35256.2578125,0.0,1880.3763427734373,1.0,281.2558288574219,283.37109375,291.85626220703125,294.1756286621094,293.1499938964844,293.1499938964844,280.95001220703125,36089.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709313869476318,1.0,0.0,0.0,3.987881898880005,3.9879093170166016,1.0611526022330509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.515625,0.0,1943.30615234375,1895.4371337890625,0.0,3131.547607421875,0.9812994599342346,1.0,0.0,3.0,1.0,0.0
12304320,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8445554375648499,0.4002651572227478,0.3631657361984253,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.8097736239433289,0.349868506193161,0.3346229493618011,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8322014212608337,0.3816132545471191,0.269521951675415,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.760367214679718,0.2895242571830749,0.2779392302036285,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7009782791137695,0.2235524803400039,1.024469971656799,284.72021484375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.21630859375,284.7189025878906,1.0,0.5373096466064453,1.0,1.0,0.0,1.0,-2.724996566772461,2.7249906063079834,5.966794560663402e-06,2.103128671646118,0.9944143891334534,0.9944143891334534,0.0,155.97227478027344,136.0,35256.2578125,0.0,1880.3763427734373,1.0,281.2558288574219,283.37109375,291.85626220703125,294.1756286621094,293.1499938964844,293.1499938964844,280.95001220703125,36089.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709313869476318,1.0,0.0,0.0,3.987881898880005,3.9879093170166016,1.0611526022330509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.515625,0.0,1943.30615234375,1895.4371337890625,0.0,3131.547607421875,0.9812994599342346,1.0,0.0,3.0,1.0,0.0
12304380,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.8514670133590698,0.3982152044773102,0.3611689507961273,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225830078125,0.8175936341285706,0.3497157990932464,0.334261953830719,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.8388080596923828,0.3796662092208862,0.2680063247680664,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.767471969127655,0.2889056503772735,0.2771303355693817,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5230712890625,0.706794023513794,0.2220962643623352,1.0168027877807615,284.5224609375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1959228515625,284.5210266113281,1.0,0.5308656096458435,1.0,1.0,0.0,1.0,-2.71015739440918,2.710151672363281,5.901924851059448e-06,2.091646671295166,0.987055778503418,0.987055778503418,0.0,149.02435302734375,124.0,36213.3671875,0.0,1825.4991455078125,1.0,280.95587158203125,283.13360595703125,291.8711853027344,294.2517395019531,293.1499938964844,293.1499938964844,280.6499938964844,36270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828191161155701,1.0,0.0,0.0,3.978527069091797,3.9785544872283936,1.0561799399511074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.787109375,0.0,1932.5111083984373,1895.4371337890625,0.0,3242.993896484375,0.9792880415916444,1.0,0.0,3.0,1.0,0.0
12304440,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.8514670133590698,0.3982152044773102,0.3611689507961273,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225830078125,0.8175936341285706,0.3497157990932464,0.334261953830719,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.8388080596923828,0.3796662092208862,0.2680063247680664,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.767471969127655,0.2889056503772735,0.2771303355693817,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5230712890625,0.706794023513794,0.2220962643623352,1.0168027877807615,284.5224609375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1959228515625,284.5210266113281,1.0,0.5308656096458435,1.0,1.0,0.0,1.0,-2.71015739440918,2.710151672363281,5.901924851059448e-06,2.091646671295166,0.987055778503418,0.987055778503418,0.0,149.02435302734375,124.0,36213.3671875,0.0,1825.4991455078125,1.0,280.95587158203125,283.13360595703125,291.8711853027344,294.2517395019531,293.1499938964844,293.1499938964844,280.6499938964844,36270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828191161155701,1.0,0.0,0.0,3.978527069091797,3.9785544872283936,1.0561799399511074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.787109375,0.0,1932.5111083984373,1895.4371337890625,0.0,3242.993896484375,0.9792880415916444,1.0,0.0,3.0,1.0,0.0
12304500,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8563099503517151,0.3971075713634491,0.3601008057594299,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722839355469,0.8226675391197205,0.3495973944664001,0.3340343832969665,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.8434567451477051,0.3786667287349701,0.2672277987003326,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.7723362445831299,0.2885666787624359,0.2766854763031006,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757019042969,0.710861325263977,0.2213608622550964,1.0128546953201294,284.37158203125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1863708496094,284.3619384765625,1.0,0.5270588994026184,1.0,1.0,0.0,1.0,-2.702386379241944,2.702380657196045,5.868072548764758e-06,2.085623025894165,0.981740653514862,0.981740653514862,0.0,144.7255401611328,124.0,37092.47265625,0.0,1793.942138671875,1.0,280.6932678222656,282.9419250488281,291.9036560058594,294.3888244628906,293.1499938964844,293.1499938964844,280.6499938964844,36379.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912010788917542,1.0,0.0,0.0,3.971221446990967,3.971248626708984,1.052304583026853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.43701171875,0.0,1923.856201171875,1895.4371337890625,0.0,3321.438232421875,0.9776762127876282,1.0,0.0,3.0,1.0,0.0
12304560,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.8616960048675537,0.3958984911441803,0.3588515818119049,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.8281905651092529,0.3494137823581695,0.3336906731128692,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.848664402961731,0.3776062428951263,0.2663567364215851,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32281494140625,0.7777430415153503,0.2881746292114258,0.2761452198028564,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.7152060866355896,0.2205899953842163,1.0085843801498413,284.322509765625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.17681884765625,284.321044921875,1.0,0.522936224937439,1.0,1.0,0.0,1.0,-2.6936452388763428,2.693639278411865,5.830109330418054e-06,2.0788469314575195,0.977018654346466,0.977018654346466,0.0,140.1586151123047,112.0,37101.83203125,0.0,1759.8829345703125,1.0,280.65582275390625,282.8963317871094,291.8790588378906,294.3168029785156,293.1499938964844,293.1499938964844,280.3500061035156,36474.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941237330436707,1.0,0.0,0.0,3.961705684661865,3.961732864379883,1.0472676876815967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.404296875,0.0,1912.250732421875,1895.4371337890625,0.0,3348.750244140625,0.9756070375442504,1.0,0.0,3.0,1.0,0.0
12304620,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.8750742673873901,0.3933539986610412,0.35628342628479,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.8414820432662964,0.3489536046981811,0.3329304754734039,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8616428375244141,0.3754206597805023,0.2645918428897857,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.121826171875,0.7909069061279297,0.2873232662677765,0.2750065624713897,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221923828125,0.7253502607345581,0.219020202755928,0.9998972415924072,284.1215515136719,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.159423828125,284.1199951171875,1.0,0.5140320658683777,1.0,1.0,0.0,1.0,-2.675718069076538,2.67571234703064,5.752594461228e-06,2.064929723739624,0.9642954468727112,0.9642954468727112,0.0,130.2082977294922,100.0,37920.0546875,0.0,1688.017333984375,1.0,280.3560485839844,282.6606750488281,291.88018798828125,294.3708190917969,293.1499938964844,293.1499938964844,280.04998779296875,36710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904650330543518,1.0,0.0,0.0,3.936289072036743,3.9363162517547607,1.0338732181480736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.4345703125,0.0,1881.3465576171875,1895.4371337890625,0.0,3446.892333984375,0.970009446144104,1.0,0.0,3.0,1.0,0.0
12304680,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.8750742673873901,0.3933539986610412,0.35628342628479,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.8414820432662964,0.3489536046981811,0.3329304754734039,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8616428375244141,0.3754206597805023,0.2645918428897857,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.121826171875,0.7909069061279297,0.2873232662677765,0.2750065624713897,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221923828125,0.7253502607345581,0.219020202755928,0.9998972415924072,284.1215515136719,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.159423828125,284.1199951171875,1.0,0.5140320658683777,1.0,1.0,0.0,1.0,-2.675718069076538,2.67571234703064,5.752594461228e-06,2.064929723739624,0.9642954468727112,0.9642954468727112,0.0,130.2082977294922,100.0,37920.0546875,0.0,1688.017333984375,1.0,280.3560485839844,282.6606750488281,291.88018798828125,294.3708190917969,293.1499938964844,293.1499938964844,280.04998779296875,36710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904650330543518,1.0,0.0,0.0,3.936289072036743,3.9363162517547607,1.0338732181480736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.4345703125,0.0,1881.3465576171875,1895.4371337890625,0.0,3446.892333984375,0.970009446144104,1.0,0.0,3.0,1.0,0.0
12304740,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8918518424034119,0.3906042873859405,0.3535082638263702,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.8580816388130188,0.3483332693576813,0.3319985866546631,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8780941963195801,0.3731040060520172,0.2627207636833191,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8070101141929626,0.2863500118255615,0.2737317383289337,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7376260161399841,0.2173822373151779,0.9908047318458556,283.9188842773437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14361572265625,283.917236328125,1.0,0.5044421553611755,1.0,1.0,0.0,1.0,-2.656557559967041,2.6565520763397217,5.670278369507287e-06,2.050034284591675,0.9488650560379028,0.9488650560379028,0.0,119.64344787597656,88.0,38760.8984375,0.0,1612.5286865234375,1.0,280.0562744140625,282.4333190917969,291.8773498535156,294.42156982421875,293.1499938964844,293.1499938964844,279.75,36986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147834181785583,1.0,0.0,0.0,3.900788545608521,3.90081524848938,1.0153086122954846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.09033203125,0.0,1838.382080078125,1895.4371337890625,0.0,3540.941162109375,0.9621727466583252,1.0,0.0,3.0,1.0,0.0
12304800,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8918518424034119,0.3906042873859405,0.3535082638263702,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.8580816388130188,0.3483332693576813,0.3319985866546631,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8780941963195801,0.3731040060520172,0.2627207636833191,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8070101141929626,0.2863500118255615,0.2737317383289337,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7376260161399841,0.2173822373151779,0.9908047318458556,283.9188842773437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14361572265625,283.917236328125,1.0,0.5044421553611755,1.0,1.0,0.0,1.0,-2.656557559967041,2.6565520763397217,5.670278369507287e-06,2.050034284591675,0.9488650560379028,0.9488650560379028,0.0,119.64344787597656,88.0,38760.8984375,0.0,1612.5286865234375,1.0,280.0562744140625,282.4333190917969,291.8773498535156,294.42156982421875,293.1499938964844,293.1499938964844,279.75,36986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147834181785583,1.0,0.0,0.0,3.900788545608521,3.90081524848938,1.0153086122954846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.09033203125,0.0,1838.382080078125,1895.4371337890625,0.0,3540.941162109375,0.9621727466583252,1.0,0.0,3.0,1.0,0.0
12304860,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.9120885729789734,0.3877754211425781,0.3506704568862915,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8780388832092285,0.3475815653800964,0.3309510946273803,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.8977592587471008,0.3707511723041534,0.2608312368392944,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188720703125,0.8245088458061218,0.2852968275547027,0.2723888158798218,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7193298339844,0.7523972392082214,0.2157417386770248,0.9817324280738832,283.7185363769531,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1296691894531,283.7167358398437,1.0,0.4947421252727508,1.0,1.0,0.0,1.0,-2.637103796005249,2.6370983123779297,5.587279702012893e-06,2.034896850585937,0.9314283728599548,0.9314283728599548,0.0,109.17341613769533,88.0,39530.01953125,0.0,1538.0909423828125,1.0,279.75762939453125,282.2105712890625,291.8721008300781,294.4687805175781,293.1499938964844,293.1499938964844,279.75,37304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924388349056244,1.0,0.0,0.0,3.8553695678710938,3.855395793914795,9.918027217281633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.03076171875,0.0,1784.1904296875,1895.4371337890625,0.0,3629.600341796875,0.9521450400352478,1.0,0.0,3.0,1.0,0.0
12304920,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171325683594,0.9130863547325134,0.3876664936542511,0.3505474925041199,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172241210937,0.8789688348770142,0.3475544452667236,0.33090341091156,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.8986693024635315,0.3706598877906799,0.2607498466968536,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174072265625,0.8252893686294556,0.285256564617157,0.2723296284675598,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.7530931830406189,0.2156765609979629,0.9813442826271056,283.71710205078125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1291809082031,283.7155456542969,1.0,0.4943283498287201,1.0,1.0,0.0,1.0,-2.636263370513916,2.6362576484680176,5.583702204603469e-06,2.034240245819092,0.9307520985603333,0.9307520985603333,0.0,108.73284912109376,76.0,39517.8984375,0.0,1534.951416015625,1.0,279.75653076171875,282.2096252441406,291.8688659667969,294.4623107910156,293.1499938964844,293.1499938964844,279.45001220703125,37314.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243698716163636,1.0,0.0,0.0,3.853270292282105,3.8532967567443848,9.907230378303211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2021484375,0.0,1781.6768798828125,1895.4371337890625,0.0,3629.430419921875,0.9516809582710266,1.0,0.0,3.0,1.0,0.0
