time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.9422256350517272,0.3845956027507782,0.3474434912204742,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51922607421875,0.9054683446884156,0.3466356098651886,0.3296643495559692,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.9264671802520752,0.3681122064590454,0.2586970329284668,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.8475199341773987,0.2840594947338104,0.2708182632923126,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5197448730469,0.7733796834945679,0.2139178663492202,0.9715924859046936,283.5191345214844,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1149597167969,283.5177307128906,1.0,0.4837886989116668,1.0,1.0,0.0,1.0,-2.615044116973877,2.6150386333465576,5.493868229677901e-06,2.017714262008667,0.910028874874115,0.910028874874115,0.0,97.61318969726562,64.0,40194.828125,0.0,1456.3349609375,1.0,279.4569091796875,281.99237060546875,291.85662841796875,294.4939270019531,293.1499938964844,293.1499938964844,279.1499938964844,37703.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330151081085204,1.0,0.0,0.0,3.791390657424927,3.7914164066314697,9.59158455771103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.990234375,0.0,1709.4781494140625,1895.4371337890625,0.0,3708.746337890625,0.9380344748497008,1.0,0.0,3.0,1.0,0.0
12305040,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.9422256350517272,0.3845956027507782,0.3474434912204742,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51922607421875,0.9054683446884156,0.3466356098651886,0.3296643495559692,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.9264671802520752,0.3681122064590454,0.2586970329284668,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.8475199341773987,0.2840594947338104,0.2708182632923126,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5197448730469,0.7733796834945679,0.2139178663492202,0.9715924859046936,283.5191345214844,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1149597167969,283.5177307128906,1.0,0.4837886989116668,1.0,1.0,0.0,1.0,-2.615044116973877,2.6150386333465576,5.493868229677901e-06,2.017714262008667,0.910028874874115,0.910028874874115,0.0,97.61318969726562,64.0,40194.828125,0.0,1456.3349609375,1.0,279.4569091796875,281.99237060546875,291.85662841796875,294.4939270019531,293.1499938964844,293.1499938964844,279.1499938964844,37703.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330151081085204,1.0,0.0,0.0,3.791390657424927,3.7914164066314697,9.59158455771103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.990234375,0.0,1709.4781494140625,1895.4371337890625,0.0,3708.746337890625,0.9380344748497008,1.0,0.0,3.0,1.0,0.0
12305100,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37506103515625,0.9592143893241882,0.3830611407756805,0.3459161818027496,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3756103515625,0.9230991005897522,0.3461478054523468,0.3290302753448486,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.9442164301872252,0.3668282330036163,0.2576762437820434,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3769226074219,0.861515462398529,0.2834433913230896,0.2700543403625488,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3794250488281,0.7861632108688354,0.2130377143621444,0.9667294025421144,283.375,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1082458496094,283.3648681640625,1.0,0.4783914983272552,1.0,1.0,0.0,1.0,-2.604459047317505,2.604453563690185,5.449308901006589e-06,2.0094614028930664,0.8981433510780334,0.8981433510780334,0.0,91.9558334350586,64.0,40933.109375,0.0,1417.0816650390625,1.0,279.1980285644531,281.820556640625,291.8746032714844,294.6081848144531,293.1499938964844,293.1499938964844,279.1499938964844,37938.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939340889453888,1.0,0.0,0.0,3.754427433013916,3.754452705383301,9.405474656887236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.16650390625,0.0,1667.39892578125,1895.4371337890625,0.0,3766.44970703125,0.9298675060272216,1.0,0.0,3.0,1.0,0.0
12305160,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.9764040112495422,0.3814626932144165,0.3442707061767578,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.9434483051300048,0.3456014096736908,0.3283060193061828,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273620605469,0.962940514087677,0.3654908537864685,0.2565842270851135,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275451660156,0.8777000308036804,0.2827812135219574,0.2692200839519501,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32781982421875,0.8006821274757385,0.212128072977066,0.9616521596908568,283.32733154296875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1014099121094,283.32623291015625,1.0,0.472891092300415,1.0,1.0,0.0,1.0,-2.593196392059326,2.593191146850586,5.402109763963381e-06,2.0006864070892334,0.8867968320846558,0.8867968320846558,0.0,86.35061645507812,67.0,40785.3671875,0.0,1377.482421875,1.0,279.1573181152344,281.7842102050781,291.84210205078125,294.51788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38163.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407001733779908,1.0,0.0,0.0,3.7123911380767822,3.712416172027588,9.196037353831344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6708984375,0.0,1620.1634521484375,1895.4371337890625,0.0,3778.809326171875,0.9206557869911194,1.0,0.0,3.0,1.0,0.0
12305220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52801513671875,0.9962297081947328,0.3802085518836975,0.3423595726490021,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.969459354877472,0.3457468450069427,0.3278096616268158,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279541015625,0.9851791858673096,0.3643377125263214,0.2552544176578522,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9005547165870667,0.2825107872486114,0.2683871686458587,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268249511719,0.8196585774421692,0.2111833840608596,0.9549219012260436,283.52801513671875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009216308594,283.53094482421875,1.0,0.4667864143848419,1.0,1.0,0.0,1.0,-2.5796029567718506,2.5795974731445312,5.344961209630128e-06,1.989867925643921,0.8693934679031372,0.8693934679031372,0.0,79.8014144897461,85.0,39353.0390625,0.0,1331.084228515625,1.0,279.4423217773437,282.02911376953125,291.7361755371094,294.25360107421875,293.1499938964844,293.1499938964844,279.75,38226.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224234819412231,1.0,0.0,0.0,3.628560304641724,3.628584623336792,8.785409590927884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.955078125,0.0,1526.0113525390625,1895.4371337890625,0.0,3611.5068359375,0.90204918384552,1.0,0.0,3.0,1.0,0.0
12305280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52801513671875,0.9962297081947328,0.3802085518836975,0.3423595726490021,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.969459354877472,0.3457468450069427,0.3278096616268158,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279541015625,0.9851791858673096,0.3643377125263214,0.2552544176578522,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9005547165870667,0.2825107872486114,0.2683871686458587,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268249511719,0.8196585774421692,0.2111833840608596,0.9549219012260436,283.52801513671875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009216308594,283.53094482421875,1.0,0.4667864143848419,1.0,1.0,0.0,1.0,-2.5796029567718506,2.5795974731445312,5.344961209630128e-06,1.989867925643921,0.8693934679031372,0.8693934679031372,0.0,79.8014144897461,85.0,39353.0390625,0.0,1331.084228515625,1.0,279.4423217773437,282.02911376953125,291.7361755371094,294.25360107421875,293.1499938964844,293.1499938964844,279.75,38226.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224234819412231,1.0,0.0,0.0,3.628560304641724,3.628584623336792,8.785409590927884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.955078125,0.0,1526.0113525390625,1895.4371337890625,0.0,3611.5068359375,0.90204918384552,1.0,0.0,3.0,1.0,0.0
12305340,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9903907775878906,0.380427598953247,0.3423775732517242,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9630640745162964,0.3470511436462402,0.3288832008838653,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.9785595536231996,0.3645148575305938,0.2552429735660553,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75714111328125,0.8941159248352051,0.2832749783992767,0.2689712941646576,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563171386719,0.8135292530059814,0.2111896127462387,0.9543517827987672,283.7577514648437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11181640625,283.7612609863281,1.0,0.4687845706939697,1.0,1.0,0.0,1.0,-2.5809059143066406,2.5809006690979004,5.349910679797176e-06,1.9906480312347408,0.8553034067153931,0.8553034067153931,0.0,81.52814483642578,103.0,38053.21875,0.0,1340.35205078125,1.0,279.7412414550781,282.29803466796875,291.70770263671875,294.1228332519531,293.1499938964844,293.1499938964844,280.04998779296875,38112.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022226929664612,1.0,0.0,0.0,3.548632860183716,3.548656225204468,8.402633966397843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.466796875,0.0,1438.6585693359375,1895.4371337890625,0.0,3424.29443359375,0.8842207193374634,1.0,0.0,3.0,1.0,0.0
12305400,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9903907775878906,0.380427598953247,0.3423775732517242,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9630640745162964,0.3470511436462402,0.3288832008838653,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.9785595536231996,0.3645148575305938,0.2552429735660553,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75714111328125,0.8941159248352051,0.2832749783992767,0.2689712941646576,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563171386719,0.8135292530059814,0.2111896127462387,0.9543517827987672,283.7577514648437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11181640625,283.7612609863281,1.0,0.4687845706939697,1.0,1.0,0.0,1.0,-2.5809059143066406,2.5809006690979004,5.349910679797176e-06,1.9906480312347408,0.8553034067153931,0.8553034067153931,0.0,81.52814483642578,103.0,38053.21875,0.0,1340.35205078125,1.0,279.7412414550781,282.29803466796875,291.70770263671875,294.1228332519531,293.1499938964844,293.1499938964844,280.04998779296875,38112.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022226929664612,1.0,0.0,0.0,3.548632860183716,3.548656225204468,8.402633966397843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.466796875,0.0,1438.6585693359375,1895.4371337890625,0.0,3424.29443359375,0.8842207193374634,1.0,0.0,3.0,1.0,0.0
12305460,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.9651044607162476,0.3811528980731964,0.3432112336158752,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.934292197227478,0.3488810062408447,0.3307905495166778,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.9508554339408876,0.3653251826763153,0.2559238374233246,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.8692483305931091,0.2845830619335174,0.270379364490509,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.790519118309021,0.2117168605327606,0.9575701355934144,283.990234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1268615722656,283.9938049316406,1.0,0.4757502675056457,1.0,1.0,0.0,1.0,-2.59057092666626,2.5905654430389404,5.389816578826867e-06,1.9979850053787231,0.8443311452865601,0.8443311452865601,0.0,89.08878326416016,121.0,36876.51953125,0.0,1386.1749267578125,1.0,280.0404968261719,282.56939697265625,291.7024230957031,294.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,37881.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848212957382202,1.0,0.0,0.0,3.4769954681396484,3.477018117904663,8.066804753070755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7998046875,0.0,1362.486328125,1895.4371337890625,0.0,3261.74560546875,0.8681821823120117,1.0,0.0,3.0,1.0,0.0
12305520,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.9651044607162476,0.3811528980731964,0.3432112336158752,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.934292197227478,0.3488810062408447,0.3307905495166778,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.9508554339408876,0.3653251826763153,0.2559238374233246,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.8692483305931091,0.2845830619335174,0.270379364490509,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.790519118309021,0.2117168605327606,0.9575701355934144,283.990234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1268615722656,283.9938049316406,1.0,0.4757502675056457,1.0,1.0,0.0,1.0,-2.59057092666626,2.5905654430389404,5.389816578826867e-06,1.9979850053787231,0.8443311452865601,0.8443311452865601,0.0,89.08878326416016,121.0,36876.51953125,0.0,1386.1749267578125,1.0,280.0404968261719,282.56939697265625,291.7024230957031,294.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,37881.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848212957382202,1.0,0.0,0.0,3.4769954681396484,3.477018117904663,8.066804753070755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7998046875,0.0,1362.486328125,1895.4371337890625,0.0,3261.74560546875,0.8681821823120117,1.0,0.0,3.0,1.0,0.0
12305580,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174072265625,0.9281238913536072,0.3821074366569519,0.3444274961948395,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.899269700050354,0.3509756028652191,0.3331378698348999,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9133601188659668,0.3664690256118774,0.2569868862628937,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.8408069610595703,0.2861832082271576,0.2722593247890472,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.7632864117622375,0.2125323414802551,0.962986171245575,284.2174377441406,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14288330078125,284.2208557128906,1.0,0.4858684539794922,1.0,1.0,0.0,1.0,-2.604893684387207,2.604888200759888,5.449433047033381e-06,2.0089592933654785,0.8363513350486755,0.8363513350486755,0.0,100.50019073486328,139.0,35868.52734375,0.0,1455.61181640625,1.0,280.33984375,282.842529296875,291.6990661621094,293.97235107421875,293.1499938964844,293.1499938964844,280.6499938964844,37572.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704540729522705,1.0,0.0,0.0,3.416801691055298,3.4168238639831543,7.789917617628817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4716796875,0.0,1299.882080078125,1895.4371337890625,0.0,3127.06982421875,0.8546385765075684,1.0,0.0,3.0,1.0,0.0
12305640,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174072265625,0.9281238913536072,0.3821074366569519,0.3444274961948395,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.899269700050354,0.3509756028652191,0.3331378698348999,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9133601188659668,0.3664690256118774,0.2569868862628937,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.8408069610595703,0.2861832082271576,0.2722593247890472,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.7632864117622375,0.2125323414802551,0.962986171245575,284.2174377441406,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14288330078125,284.2208557128906,1.0,0.4858684539794922,1.0,1.0,0.0,1.0,-2.604893684387207,2.604888200759888,5.449433047033381e-06,2.0089592933654785,0.8363513350486755,0.8363513350486755,0.0,100.50019073486328,139.0,35868.52734375,0.0,1455.61181640625,1.0,280.33984375,282.842529296875,291.6990661621094,293.97235107421875,293.1499938964844,293.1499938964844,280.6499938964844,37572.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704540729522705,1.0,0.0,0.0,3.416801691055298,3.4168238639831543,7.789917617628817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4716796875,0.0,1299.882080078125,1895.4371337890625,0.0,3127.06982421875,0.8546385765075684,1.0,0.0,3.0,1.0,0.0
12305700,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.9093887209892272,0.382613867521286,0.3450827300548553,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.8835625648498535,0.3520674109458923,0.3343888819217682,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.8963874578475952,0.3670979142189026,0.257582813501358,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8274279832839966,0.2870333194732666,0.2732867300510406,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.7504832744598389,0.2129950076341629,0.9661471247673036,284.36883544921875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.15057373046875,284.3805847167969,1.0,0.491695761680603,1.0,1.0,0.0,1.0,-2.612931966781616,2.612926483154297,5.4830693443364e-06,2.0151350498199463,0.8339336514472961,0.8339336514472961,0.0,107.27034759521484,139.0,35012.7421875,0.0,1496.5361328125,1.0,280.5916442871094,283.0355834960937,291.6703186035156,293.845458984375,293.1499938964844,293.1499938964844,280.6499938964844,37384.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617980480194092,1.0,0.0,0.0,3.3913567066192627,3.39137864112854,7.674326525375363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.96728515625,0.0,1273.626708984375,1895.4371337890625,0.0,3045.869384765625,0.8489176630973816,1.0,0.0,3.0,1.0,0.0
12305760,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.8935620188713074,0.3832073509693146,0.3458774089813232,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.8691518902778625,0.3532268106937408,0.3357489109039306,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.881187379360199,0.3678100407123565,0.2582757472991943,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375,0.8149436712265015,0.2879458963871002,0.2744129002094269,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.436767578125,0.7389794588088989,0.2135161310434341,0.9697244763374328,284.43804931640625,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1583557128906,284.4411926269531,1.0,0.4979019165039062,1.0,1.0,0.0,1.0,-2.622004270553589,2.6219985485076904,5.521158527699299e-06,2.022106170654297,0.8312625288963318,0.8312625288963318,0.0,114.48625946044922,157.0,34894.03125,0.0,1541.11865234375,1.0,280.6393737792969,283.10809326171875,291.6892395019531,293.9042053222656,293.1499938964844,293.1499938964844,280.95001220703125,37214.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580616116523743,1.0,0.0,0.0,3.3700110912323,3.370032787322998,7.57802354200976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.12548828125,0.0,1251.793701171875,1895.4371337890625,0.0,3010.826416015625,0.8440261483192444,1.0,0.0,3.0,1.0,0.0
12305820,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8656126260757446,0.3844299912452698,0.3475037813186645,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.8439582586288452,0.3555867969989776,0.3385360836982727,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8543241024017334,0.3692947626113891,0.2597197294235229,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7905998229980469,0.289815217256546,0.2767419517040252,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7185071706771851,0.2146110832691192,0.977317988872528,284.6503601074219,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1727905273437,284.6531982421875,1.0,0.5110407471656799,1.0,1.0,0.0,1.0,-2.6409645080566406,2.640958786010742,5.601220891549019e-06,2.036691665649414,0.828944981098175,0.828944981098175,0.0,130.1603240966797,160.0,33947.23046875,0.0,1637.927734375,1.0,280.9388122558594,283.3641052246094,291.6729431152344,293.831298828125,293.1499938964844,293.1499938964844,281.25,36832.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465278148651123,1.0,0.0,0.0,3.337655067443848,3.337676525115967,7.433206974383211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.3134765625,0.0,1218.33447265625,1895.4371337890625,0.0,2902.760986328125,0.836577832698822,1.0,0.0,3.0,1.0,0.0
12305880,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8656126260757446,0.3844299912452698,0.3475037813186645,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.8439582586288452,0.3555867969989776,0.3385360836982727,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8543241024017334,0.3692947626113891,0.2597197294235229,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7905998229980469,0.289815217256546,0.2767419517040252,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7185071706771851,0.2146110832691192,0.977317988872528,284.6503601074219,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1727905273437,284.6531982421875,1.0,0.5110407471656799,1.0,1.0,0.0,1.0,-2.6409645080566406,2.640958786010742,5.601220891549019e-06,2.036691665649414,0.828944981098175,0.828944981098175,0.0,130.1603240966797,160.0,33947.23046875,0.0,1637.927734375,1.0,280.9388122558594,283.3641052246094,291.6729431152344,293.831298828125,293.1499938964844,293.1499938964844,281.25,36832.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465278148651123,1.0,0.0,0.0,3.337655067443848,3.337676525115967,7.433206974383211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.3134765625,0.0,1218.33447265625,1895.4371337890625,0.0,2902.760986328125,0.836577832698822,1.0,0.0,3.0,1.0,0.0
12305940,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8508437871932983,0.385766863822937,0.3490464389324188,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8310837149620056,0.3580424189567566,0.3412192761898041,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8403472900390625,0.3709208369255066,0.2611150741577148,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7774964570999146,0.2917762100696563,0.278963565826416,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7066714763641357,0.2158011049032211,0.9844186305999756,284.8531188964844,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859130859375,284.855712890625,1.0,0.5201361179351807,1.0,1.0,0.0,1.0,-2.658922910690308,2.658917188644409,5.677642548107542e-06,2.050534725189209,0.829264760017395,0.829264760017395,0.0,140.92593383789062,148.0,33012.61328125,0.0,1712.3658447265625,1.0,281.2384948730469,283.609619140625,291.65191650390625,293.7539978027344,293.1499938964844,293.1499938964844,281.54998779296875,36445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835187554359436,1.0,0.0,0.0,3.319991111755371,3.320012092590332,7.354737476816808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.34619140625,0.0,1199.1065673828125,1895.4371337890625,0.0,2796.787353515625,0.8323584794998169,1.0,0.0,3.0,1.0,0.0
12306000,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8508437871932983,0.385766863822937,0.3490464389324188,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8310837149620056,0.3580424189567566,0.3412192761898041,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8403472900390625,0.3709208369255066,0.2611150741577148,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7774964570999146,0.2917762100696563,0.278963565826416,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7066714763641357,0.2158011049032211,0.9844186305999756,284.8531188964844,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859130859375,284.855712890625,1.0,0.5201361179351807,1.0,1.0,0.0,1.0,-2.658922910690308,2.658917188644409,5.677642548107542e-06,2.050534725189209,0.829264760017395,0.829264760017395,0.0,140.92593383789062,148.0,33012.61328125,0.0,1712.3658447265625,1.0,281.2384948730469,283.609619140625,291.65191650390625,293.7539978027344,293.1499938964844,293.1499938964844,281.54998779296875,36445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835187554359436,1.0,0.0,0.0,3.319991111755371,3.320012092590332,7.354737476816808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.34619140625,0.0,1199.1065673828125,1895.4371337890625,0.0,2796.787353515625,0.8323584794998169,1.0,0.0,3.0,1.0,0.0
12306060,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8506478071212769,0.387312650680542,0.3504021763801574,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.831746518611908,0.3606598675251007,0.3436689376831054,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8404102921485901,0.3727684020996094,0.2623789012432098,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781545519828796,0.2938906848430633,0.2809453308582306,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7070322632789612,0.2171442955732345,0.9903857707977296,285.0549621582031,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19903564453125,285.0570068359375,1.0,0.5225526094436646,1.0,1.0,0.0,1.0,-2.6745684146881104,2.674562692642212,5.744624559156364e-06,2.0625853538513184,0.8322810530662537,0.8322810530662537,0.0,142.34646606445312,136.0,32208.912109375,0.0,1741.7115478515625,1.0,281.5383605957031,283.8546142578125,291.63092041015625,293.6830749511719,293.1499938964844,293.1499938964844,281.8500061035156,36055.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242020606994629,1.0,0.0,0.0,3.31709885597229,3.317119836807251,7.341928949244902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8798828125,0.0,1193.756591796875,1895.4371337890625,0.0,2694.5419921875,0.8313891887664795,1.0,0.0,3.0,1.0,0.0
12306120,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8506478071212769,0.387312650680542,0.3504021763801574,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.831746518611908,0.3606598675251007,0.3436689376831054,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8404102921485901,0.3727684020996094,0.2623789012432098,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781545519828796,0.2938906848430633,0.2809453308582306,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7070322632789612,0.2171442955732345,0.9903857707977296,285.0549621582031,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19903564453125,285.0570068359375,1.0,0.5225526094436646,1.0,1.0,0.0,1.0,-2.6745684146881104,2.674562692642212,5.744624559156364e-06,2.0625853538513184,0.8322810530662537,0.8322810530662537,0.0,142.34646606445312,136.0,32208.912109375,0.0,1741.7115478515625,1.0,281.5383605957031,283.8546142578125,291.63092041015625,293.6830749511719,293.1499938964844,293.1499938964844,281.8500061035156,36055.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242020606994629,1.0,0.0,0.0,3.31709885597229,3.317119836807251,7.341928949244902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8798828125,0.0,1193.756591796875,1895.4371337890625,0.0,2694.5419921875,0.8313891887664795,1.0,0.0,3.0,1.0,0.0
12306180,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8590874075889587,0.3890793621540069,0.3517463505268097,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8404945135116577,0.3634621202945709,0.3460662066936493,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8488125205039978,0.3748447000980377,0.2636379301548004,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7870568037033081,0.2961844205856323,0.2828685641288757,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7148187160491943,0.2186724245548248,0.996092975139618,285.2480163574219,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21246337890625,285.2497253417969,1.0,0.5214076042175293,1.0,1.0,0.0,1.0,-2.689746618270874,2.689740896224976,5.809905360365519e-06,2.07423996925354,0.8378099799156189,0.8378099799156189,0.0,137.97515869140625,124.0,31407.4140625,0.0,1744.107177734375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6128845214844,293.1499938964844,293.1499938964844,282.1499938964844,35682.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813761830329895,1.0,0.0,0.0,3.328374147415161,3.328395128250122,7.391925578303926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.90625,0.0,1201.7486572265625,1895.4371337890625,0.0,2597.878173828125,0.8335588574409485,1.0,0.0,3.0,1.0,0.0
12306240,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8590874075889587,0.3890793621540069,0.3517463505268097,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8404945135116577,0.3634621202945709,0.3460662066936493,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8488125205039978,0.3748447000980377,0.2636379301548004,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7870568037033081,0.2961844205856323,0.2828685641288757,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7148187160491943,0.2186724245548248,0.996092975139618,285.2480163574219,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21246337890625,285.2497253417969,1.0,0.5214076042175293,1.0,1.0,0.0,1.0,-2.689746618270874,2.689740896224976,5.809905360365519e-06,2.07423996925354,0.8378099799156189,0.8378099799156189,0.0,137.97515869140625,124.0,31407.4140625,0.0,1744.107177734375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6128845214844,293.1499938964844,293.1499938964844,282.1499938964844,35682.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813761830329895,1.0,0.0,0.0,3.328374147415161,3.328395128250122,7.391925578303926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.90625,0.0,1201.7486572265625,1895.4371337890625,0.0,2597.878173828125,0.8335588574409485,1.0,0.0,3.0,1.0,0.0
12306300,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.8656710982322693,0.3900039792060852,0.3523868322372436,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.84709632396698,0.3649066984653473,0.3472426831722259,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8553158640861511,0.3759346902370453,0.2642554640769958,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.7937201261520386,0.29737588763237,0.2838123142719269,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.7203519344329834,0.2194873243570327,0.9989076256752014,285.3824768066406,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2189636230469,285.3923645019531,1.0,0.5199928283691406,1.0,1.0,0.0,1.0,-2.69718861579895,2.697182893753052,5.842047812620876e-06,2.0799543857574463,0.8419797420501709,0.8419797420501709,0.0,134.48597717285156,124.0,30684.01171875,0.0,1739.088134765625,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4853820800781,293.1499938964844,293.1499938964844,282.1499938964844,35491.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062323927879333,1.0,0.0,0.0,3.3387742042541504,3.338795185089112,7.438192142217304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.67138671875,0.0,1210.21484375,1895.4371337890625,0.0,2528.541259765625,0.8357375264167786,1.0,0.0,3.0,1.0,0.0
12306360,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.8740370869636536,0.3910306096076965,0.3531357049942016,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.855380117893219,0.3664291799068451,0.3484905958175659,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8635518550872803,0.3771172165870666,0.2649403512477875,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8019490242004395,0.2986382842063904,0.2848151326179504,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.7270151376724243,0.2203687131404876,1.0019495487213137,285.4364624023437,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259216308594,285.4381408691406,1.0,0.518222987651825,1.0,1.0,0.0,1.0,-2.7052712440490723,2.7052652835845947,5.877045168745099e-06,2.086154699325561,0.8458099961280823,0.8458099961280823,0.0,130.30291748046875,112.0,30624.984375,0.0,1731.7799072265625,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.54052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034604787826538,1.0,0.0,0.0,3.352915048599243,3.352936267852783,7.501332675019512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.15185546875,0.0,1222.48046875,1895.4371337890625,0.0,2503.105712890625,0.8386878967285156,1.0,0.0,3.0,1.0,0.0
12306420,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8956414461135864,0.3933407366275787,0.3547185361385345,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8768412470817566,0.3696750402450561,0.3510600328445434,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.884931206703186,0.3797176778316498,0.2663800120353699,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8216493725776672,0.3013439774513244,0.2868879735469818,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7437593340873718,0.2222996354103088,1.0083630084991455,285.6505126953125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24041748046875,285.6519775390625,1.0,0.5139447450637817,1.0,1.0,0.0,1.0,-2.7221872806549072,2.7221813201904297,5.950626928097336e-06,2.099130153656006,0.856896162033081,0.856896162033081,0.0,120.6151351928711,100.0,30050.525390625,0.0,1711.9779052734375,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4806213378906,293.1499938964844,293.1499938964844,282.75,34967.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938738465309143,1.0,0.0,0.0,3.391016960144043,3.391038417816162,7.67278834246099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.17822265625,0.0,1256.498779296875,1895.4371337890625,0.0,2415.552734375,0.8468321561813354,1.0,0.0,3.0,1.0,0.0
12306480,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8956414461135864,0.3933407366275787,0.3547185361385345,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8768412470817566,0.3696750402450561,0.3510600328445434,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.884931206703186,0.3797176778316498,0.2663800120353699,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8216493725776672,0.3013439774513244,0.2868879735469818,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.7437593340873718,0.2222996354103088,1.0083630084991455,285.6505126953125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24041748046875,285.6519775390625,1.0,0.5139447450637817,1.0,1.0,0.0,1.0,-2.7221872806549072,2.7221813201904297,5.950626928097336e-06,2.099130153656006,0.856896162033081,0.856896162033081,0.0,120.6151351928711,100.0,30050.525390625,0.0,1711.9779052734375,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4806213378906,293.1499938964844,293.1499938964844,282.75,34967.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938738465309143,1.0,0.0,0.0,3.391016960144043,3.391038417816162,7.67278834246099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.17822265625,0.0,1256.498779296875,1895.4371337890625,0.0,2415.552734375,0.8468321561813354,1.0,0.0,3.0,1.0,0.0
12306540,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.926843285560608,0.3959558606147766,0.3565551340579986,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.906208336353302,0.3731793463230133,0.3538391292095184,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9146857261657716,0.3826141357421875,0.2680044174194336,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8467095494270325,0.3042851984500885,0.2891464829444885,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7671175599098206,0.2244545370340347,1.015592098236084,285.8607177734375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.255615234375,285.8619689941406,1.0,0.5091598033905029,1.0,1.0,0.0,1.0,-2.74108624458313,2.741080045700073,6.033419140294427e-06,2.113647699356079,0.8707668781280518,0.8707668781280518,0.0,109.71238708496094,88.0,29489.666015625,0.0,1689.136962890625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4252014160156,293.1499938964844,293.1499938964844,283.04998779296875,34635.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855471968650818,1.0,0.0,0.0,3.44156813621521,3.441589832305908,7.903256005192816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6982421875,0.0,1303.782958984375,1895.4371337890625,0.0,2340.08544921875,0.8577951788902283,1.0,0.0,3.0,1.0,0.0
12306600,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.926843285560608,0.3959558606147766,0.3565551340579986,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.906208336353302,0.3731793463230133,0.3538391292095184,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9146857261657716,0.3826141357421875,0.2680044174194336,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8467095494270325,0.3042851984500885,0.2891464829444885,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7671175599098206,0.2244545370340347,1.015592098236084,285.8607177734375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.255615234375,285.8619689941406,1.0,0.5091598033905029,1.0,1.0,0.0,1.0,-2.74108624458313,2.741080045700073,6.033419140294427e-06,2.113647699356079,0.8707668781280518,0.8707668781280518,0.0,109.71238708496094,88.0,29489.666015625,0.0,1689.136962890625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4252014160156,293.1499938964844,293.1499938964844,283.04998779296875,34635.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855471968650818,1.0,0.0,0.0,3.44156813621521,3.441589832305908,7.903256005192816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6982421875,0.0,1303.782958984375,1895.4371337890625,0.0,2340.08544921875,0.8577951788902283,1.0,0.0,3.0,1.0,0.0
12306660,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9687188267707824,0.3988002836704254,0.3585797548294067,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9496991634368896,0.3768922984600067,0.3567933738231659,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9577858448028564,0.3857438564300537,0.2697769105434418,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.8819425702095032,0.307416558265686,0.2915627360343933,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7998091578483582,0.2267927378416061,1.023539662361145,286.0679016113281,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27099609375,286.0689392089844,1.0,0.5041851997375488,1.0,1.0,0.0,1.0,-2.761652946472168,2.761646747589112,6.124203537183348e-06,2.129462480545044,0.8873878717422485,0.8873878717422485,0.0,98.13226318359376,91.0,28936.044921875,0.0,1665.2030029296875,1.0,283.0400695800781,285.0121154785156,291.5158996582031,293.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,34346.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779110670089722,1.0,0.0,0.0,3.5028953552246094,3.502917528152466,8.18743046693271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.314453125,0.0,1363.7132568359375,1895.4371337890625,0.0,2271.405517578125,0.869233250617981,1.0,0.0,3.0,1.0,0.0
12306720,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9687188267707824,0.3988002836704254,0.3585797548294067,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9496991634368896,0.3768922984600067,0.3567933738231659,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9577858448028564,0.3857438564300537,0.2697769105434418,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.8819425702095032,0.307416558265686,0.2915627360343933,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7998091578483582,0.2267927378416061,1.023539662361145,286.0679016113281,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27099609375,286.0689392089844,1.0,0.5041851997375488,1.0,1.0,0.0,1.0,-2.761652946472168,2.761646747589112,6.124203537183348e-06,2.129462480545044,0.8873878717422485,0.8873878717422485,0.0,98.13226318359376,91.0,28936.044921875,0.0,1665.2030029296875,1.0,283.0400695800781,285.0121154785156,291.5158996582031,293.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,34346.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779110670089722,1.0,0.0,0.0,3.5028953552246094,3.502917528152466,8.18743046693271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.314453125,0.0,1363.7132568359375,1895.4371337890625,0.0,2271.405517578125,0.869233250617981,1.0,0.0,3.0,1.0,0.0
12306780,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.991421639919281,0.4010522365570068,0.3605463802814483,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9763785600662231,0.3802671730518341,0.3598404228687286,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9827074408531188,0.3884564042091369,0.271587610244751,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9070901274681092,0.3102718591690063,0.2941049933433532,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8214888572692871,0.2289388924837112,1.0323266983032229,286.1348571777344,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2812805175781,286.1346130371094,1.0,0.5037229061126709,1.0,1.0,0.0,1.0,-2.783470869064331,2.7834646701812744,6.2213393903221e-06,2.14628005027771,0.9037850499153136,0.9037850499153136,0.0,92.44295501708984,109.0,28785.58203125,0.0,1670.6610107421875,1.0,283.1466064453125,285.08502197265625,291.52520751953125,293.3944091796875,293.1499938964844,293.1499938964844,283.04998779296875,33872.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805949449539185,1.0,0.0,0.0,3.549459218978882,3.5494818687438965,8.406548204220599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.13671875,0.0,1408.6859130859375,1895.4371337890625,0.0,2295.483642578125,0.8829134106636047,1.0,0.0,3.0,1.0,0.0
