time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.991421639919281,0.4010522365570068,0.3605463802814483,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9763785600662231,0.3802671730518341,0.3598404228687286,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9827074408531188,0.3884564042091369,0.271587610244751,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9070901274681092,0.3102718591690063,0.2941049933433532,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8214888572692871,0.2289388924837112,1.0323266983032229,286.1348571777344,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2812805175781,286.1346130371094,1.0,0.5037229061126709,1.0,1.0,0.0,1.0,-2.783470869064331,2.7834646701812744,6.2213393903221e-06,2.14628005027771,0.9037850499153136,0.9037850499153136,0.0,92.44295501708984,109.0,28785.58203125,0.0,1670.6610107421875,1.0,283.1466064453125,285.08502197265625,291.52520751953125,293.3944091796875,293.1499938964844,293.1499938964844,283.04998779296875,33872.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805949449539185,1.0,0.0,0.0,3.549459218978882,3.5494818687438965,8.406548204220599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.13671875,0.0,1408.6859130859375,1895.4371337890625,0.0,2295.483642578125,0.8829134106636047,1.0,0.0,3.0,1.0,0.0
12306900,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.989340841770172,0.4016303122043609,0.3613165020942688,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.9745389223098756,0.3815908133983612,0.3612748682498932,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.980669379234314,0.3893811404705047,0.2723912298679352,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07098388671875,0.9051729440689088,0.311387151479721,0.2953230142593384,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.8199876546859741,0.2297609746456146,1.0366792678833008,286.0701904296875,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2824401855469,286.0654296875,1.0,0.5062845945358276,1.0,1.0,0.0,1.0,-2.7937827110290527,2.793776512145996,6.2675403569301125e-06,2.154240369796753,0.9106343984603882,0.9106343984603882,0.0,93.66228485107422,109.0,29033.583984375,0.0,1691.8682861328125,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4716186523437,293.1499938964844,293.1499938964844,283.04998779296875,34090.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879084348678589,1.0,0.0,0.0,3.5904831886291504,3.5905063152313232,8.601992931289715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1982421875,0.0,1453.89794921875,1895.4371337890625,0.0,2361.427734375,0.8905687928199768,1.0,0.0,3.0,1.0,0.0
12306960,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9794504046440125,0.40179643034935,0.3617433607578277,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.9640226364135742,0.3826160132884979,0.3624894022941589,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9702741503715516,0.3899595737457275,0.2729921340942383,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8949149250984192,0.3122372925281524,0.296361893415451,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8114131093025208,0.2303546667098999,1.0404045581817627,286.03546142578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806091308594,286.0336303710937,1.0,0.509875476360321,1.0,1.0,0.0,1.0,-2.802206754684448,2.802200555801392,6.305444912868552e-06,2.160759210586548,0.9175060391426086,0.9175060391426086,0.0,97.17334747314452,127.0,29072.021484375,0.0,1721.31689453125,1.0,283.0526733398437,284.9734191894531,291.5355834960937,293.4573669433594,293.1499938964844,293.1499938964844,282.75,34194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937172651290894,1.0,0.0,0.0,3.623282909393311,3.623306274414064,8.759872685004666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.55078125,0.0,1490.240234375,1895.4371337890625,0.0,2414.1279296875,0.8980042338371277,1.0,0.0,3.0,1.0,0.0
12307020,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.942680597305298,0.4005861580371856,0.3615381419658661,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.926610827445984,0.3835193812847137,0.364145278930664,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.9326967597007751,0.3898042738437652,0.2735168039798736,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.8632460236549377,0.3129217326641083,0.2977741956710815,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7825217843055725,0.2306610941886901,1.045236587524414,285.78033447265625,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26715087890625,285.77716064453125,1.0,0.5189738273620605,1.0,1.0,0.0,1.0,-2.812096357345581,2.8120899200439453,6.350157491397113e-06,2.168443441390991,0.9265444874763488,0.9265444874763488,0.0,108.81957244873048,145.0,29701.51953125,0.0,1792.1806640625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.52935791015625,293.1499938964844,293.1499938964844,282.45001220703125,34540.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142468929290771,1.0,0.0,0.0,3.678637742996216,3.678661823272705,9.029575949170976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.10009765625,0.0,1554.2564697265625,1895.4371337890625,0.0,2602.3564453125,0.9106509685516356,1.0,0.0,3.0,1.0,0.0
12307080,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.942680597305298,0.4005861580371856,0.3615381419658661,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.926610827445984,0.3835193812847137,0.364145278930664,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.9326967597007751,0.3898042738437652,0.2735168039798736,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.8632460236549377,0.3129217326641083,0.2977741956710815,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7825217843055725,0.2306610941886901,1.045236587524414,285.78033447265625,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26715087890625,285.77716064453125,1.0,0.5189738273620605,1.0,1.0,0.0,1.0,-2.812096357345581,2.8120899200439453,6.350157491397113e-06,2.168443441390991,0.9265444874763488,0.9265444874763488,0.0,108.81957244873048,145.0,29701.51953125,0.0,1792.1806640625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.52935791015625,293.1499938964844,293.1499938964844,282.45001220703125,34540.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142468929290771,1.0,0.0,0.0,3.678637742996216,3.678661823272705,9.029575949170976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.10009765625,0.0,1554.2564697265625,1895.4371337890625,0.0,2602.3564453125,0.9106509685516356,1.0,0.0,3.0,1.0,0.0
12307140,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8993058204650879,0.3980683982372284,0.3601104021072387,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.8874093294143677,0.3833028674125671,0.3647840619087219,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8916414976119995,0.3884271681308746,0.2731935083866119,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8308299779891968,0.3125789761543274,0.2982780039310455,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.7517613172531128,0.2300043851137161,1.0461881160736084,285.5149230957031,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5116882324219,1.0,0.5291541814804077,1.0,1.0,0.0,1.0,-2.812516212463379,2.8125100135803223,6.35199285170529e-06,2.168739318847656,0.9319376945495604,0.9319376945495604,0.0,124.37793731689452,163.0,30240.2421875,0.0,1867.4381103515625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5225524902344,293.1499938964844,293.1499938964844,282.1499938964844,34907.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83005690574646,1.0,0.0,0.0,3.720195770263672,3.7202203273773193,9.234744311470422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.48095703125,0.0,1604.3465576171875,1895.4371337890625,0.0,2748.975341796875,0.9202298521995544,1.0,0.0,3.0,1.0,0.0
12307200,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8993058204650879,0.3980683982372284,0.3601104021072387,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.8874093294143677,0.3833028674125671,0.3647840619087219,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8916414976119995,0.3884271681308746,0.2731935083866119,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8308299779891968,0.3125789761543274,0.2982780039310455,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.7517613172531128,0.2300043851137161,1.0461881160736084,285.5149230957031,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5116882324219,1.0,0.5291541814804077,1.0,1.0,0.0,1.0,-2.812516212463379,2.8125100135803223,6.35199285170529e-06,2.168739318847656,0.9319376945495604,0.9319376945495604,0.0,124.37793731689452,163.0,30240.2421875,0.0,1867.4381103515625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5225524902344,293.1499938964844,293.1499938964844,282.1499938964844,34907.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83005690574646,1.0,0.0,0.0,3.720195770263672,3.7202203273773193,9.234744311470422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.48095703125,0.0,1604.3465576171875,1895.4371337890625,0.0,2748.975341796875,0.9202298521995544,1.0,0.0,3.0,1.0,0.0
12307260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8648109436035156,0.3949088752269745,0.3580653071403503,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.855427086353302,0.3824073374271393,0.3647785782814026,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8584844470024109,0.3863644599914551,0.2723772823810577,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8020455241203308,0.3115954101085663,0.2981815338134765,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7260940074920654,0.2287005931138992,1.044308304786682,285.25396728515625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.2510681152344,1.0,0.5395556688308716,1.0,1.0,0.0,1.0,-2.8067002296447754,2.8066940307617188,6.325548838503892e-06,2.1641626358032227,0.9338554739952089,0.9338554739952089,0.0,141.80352783203125,181.0,30743.20703125,0.0,1941.707763671875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4976806640625,293.1499938964844,293.1499938964844,281.8500061035156,35270.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840765118598938,1.0,0.0,0.0,3.748197078704834,3.748221874237061,9.374284672958312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.98828125,0.0,1639.58251953125,1895.4371337890625,0.0,2848.86474609375,0.9267632365226746,1.0,0.0,3.0,1.0,0.0
12307320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8648109436035156,0.3949088752269745,0.3580653071403503,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.855427086353302,0.3824073374271393,0.3647785782814026,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8584844470024109,0.3863644599914551,0.2723772823810577,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8020455241203308,0.3115954101085663,0.2981815338134765,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7260940074920654,0.2287005931138992,1.044308304786682,285.25396728515625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.2510681152344,1.0,0.5395556688308716,1.0,1.0,0.0,1.0,-2.8067002296447754,2.8066940307617188,6.325548838503892e-06,2.1641626358032227,0.9338554739952089,0.9338554739952089,0.0,141.80352783203125,181.0,30743.20703125,0.0,1941.707763671875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4976806640625,293.1499938964844,293.1499938964844,281.8500061035156,35270.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840765118598938,1.0,0.0,0.0,3.748197078704834,3.748221874237061,9.374284672958312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.98828125,0.0,1639.58251953125,1895.4371337890625,0.0,2848.86474609375,0.9267632365226746,1.0,0.0,3.0,1.0,0.0
12307380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8373526334762573,0.3915865421295166,0.3558178842067718,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8301311135292053,0.3811966478824615,0.3644306659698486,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8322007060050964,0.3840289115905761,0.2713311016559601,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7763564586639404,0.3102999329566955,0.2977521419525146,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7032203078269958,0.2270489782094955,1.040706753730774,285.0232238769531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19586181640625,285.0204467773437,1.0,0.5498450994491577,1.0,1.0,0.0,1.0,-2.797481298446656,2.7974748611450195,6.283757102210075e-06,2.15691351890564,0.9329655766487122,0.9329655766487122,0.0,159.96084594726562,169.0,31398.9375,0.0,2013.6480712890625,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4922790527344,293.1499938964844,293.1499938964844,281.54998779296875,35601.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849443256855011,1.0,0.0,0.0,3.7638697624206543,3.76389479637146,9.452842846258136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.271484375,0.0,1660.5072021484375,1895.4371337890625,0.0,2930.056396484375,0.930503785610199,1.0,0.0,3.0,1.0,0.0
12307440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8373526334762573,0.3915865421295166,0.3558178842067718,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8301311135292053,0.3811966478824615,0.3644306659698486,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8322007060050964,0.3840289115905761,0.2713311016559601,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7763564586639404,0.3102999329566955,0.2977521419525146,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7032203078269958,0.2270489782094955,1.040706753730774,285.0232238769531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19586181640625,285.0204467773437,1.0,0.5498450994491577,1.0,1.0,0.0,1.0,-2.797481298446656,2.7974748611450195,6.283757102210075e-06,2.15691351890564,0.9329655766487122,0.9329655766487122,0.0,159.96084594726562,169.0,31398.9375,0.0,2013.6480712890625,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4922790527344,293.1499938964844,293.1499938964844,281.54998779296875,35601.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849443256855011,1.0,0.0,0.0,3.7638697624206543,3.76389479637146,9.452842846258136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.271484375,0.0,1660.5072021484375,1895.4371337890625,0.0,2930.056396484375,0.930503785610199,1.0,0.0,3.0,1.0,0.0
12307500,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.83102947473526,0.3898980319499969,0.3545342683792114,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8245320916175842,0.3805247843265533,0.364028126001358,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8262295722961426,0.3828108310699463,0.2706547677516937,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7705572247505188,0.3095868825912475,0.2973033189773559,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6973769664764404,0.2261503338813781,1.037715196609497,284.8583374023437,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839294433594,284.847412109375,1.0,0.5511096119880676,1.0,1.0,0.0,1.0,-2.790512800216675,2.790506601333618,6.252435468923068e-06,2.151515007019043,0.9307581782341005,0.9307581782341005,0.0,164.2761993408203,169.0,32061.072265625,0.0,2022.927490234375,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.59283447265625,293.1499938964844,293.1499938964844,281.54998779296875,35776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563596606254578,1.0,0.0,0.0,3.7673535346984863,3.767378568649292,9.470350050833076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.35400390625,0.0,1665.96337890625,1895.4371337890625,0.0,2994.86865234375,0.9313693046569824,1.0,0.0,3.0,1.0,0.0
12307560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8276423811912537,0.3881490230560303,0.3530220687389374,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8218197226524353,0.3797857761383056,0.3634083569049835,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8231568932533264,0.3815326392650604,0.2698150277137756,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7677041888237,0.3088156282901764,0.2966545224189758,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.6942592263221741,0.2251998335123062,1.0338510274887085,284.79168701171875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.171875,284.788818359375,1.0,0.5508707761764526,1.0,1.0,0.0,1.0,-2.781519651412964,2.7815134525299072,6.212037533259718e-06,2.144505739212036,0.9289864897727966,0.9289864897727966,0.0,165.96238708496094,157.0,31974.927734375,0.0,2016.4078369140625,1.0,281.5572204589844,283.5896301269531,291.3569641113281,293.4948425292969,293.1499938964844,293.1499938964844,281.25,35926.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579471707344055,1.0,0.0,0.0,3.7675204277038574,3.767545461654663,9.471189059695462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.49365234375,0.0,1667.3209228515625,1895.4371337890625,0.0,3009.753662109375,0.9315363764762878,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8264227509498596,0.3846684396266937,0.3498866558074951,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.8218732476234436,0.3782743215560913,0.3619704246520996,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.822516918182373,0.3789780735969543,0.2680217325687408,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7674776315689087,0.3072499930858612,0.2951585948467254,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6932043433189392,0.2232854813337326,1.0251569747924805,284.5663757324219,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.5636291503906,1.0,0.5471109747886658,1.0,1.0,0.0,1.0,-2.7616240978240967,2.76161789894104,6.123090770415729e-06,2.128981113433838,0.9220394492149352,0.9220394492149352,0.0,164.2692413330078,145.0,32596.173828125,0.0,1976.5406494140625,1.0,281.25732421875,283.3335266113281,291.3265380859375,293.5006408691406,293.1499938964844,293.1499938964844,280.95001220703125,36252.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663327693939209,1.0,0.0,0.0,3.7590856552124015,3.759110689163208,9.42882820709201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.2041015625,0.0,1659.894775390625,1895.4371337890625,0.0,3088.408203125,0.929855465888977,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8264227509498596,0.3846684396266937,0.3498866558074951,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.8218732476234436,0.3782743215560913,0.3619704246520996,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.822516918182373,0.3789780735969543,0.2680217325687408,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7674776315689087,0.3072499930858612,0.2951585948467254,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6932043433189392,0.2232854813337326,1.0251569747924805,284.5663757324219,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.5636291503906,1.0,0.5471109747886658,1.0,1.0,0.0,1.0,-2.7616240978240967,2.76161789894104,6.123090770415729e-06,2.128981113433838,0.9220394492149352,0.9220394492149352,0.0,164.2692413330078,145.0,32596.173828125,0.0,1976.5406494140625,1.0,281.25732421875,283.3335266113281,291.3265380859375,293.5006408691406,293.1499938964844,293.1499938964844,280.95001220703125,36252.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663327693939209,1.0,0.0,0.0,3.7590856552124015,3.759110689163208,9.42882820709201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.2041015625,0.0,1659.894775390625,1895.4371337890625,0.0,3088.408203125,0.929855465888977,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8281161189079285,0.3826237022876739,0.3480134904384613,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8242879509925842,0.3773654103279114,0.3610508441925049,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.824536144733429,0.3774708807468414,0.2669290900230407,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919677734375,0.7697263360023499,0.3063181340694427,0.2942067384719848,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39410400390625,0.694844126701355,0.2221617698669433,1.0197173357009888,284.3906555175781,284.95001220703125,295.7518310546875,288.2821350097656,295.75341796875,297.1385192871094,284.3825988769531,1.0,0.5435054302215576,1.0,1.0,0.0,1.0,-2.749274492263794,2.7492685317993164,6.068203219911084e-06,2.11934494972229,0.9160346388816832,0.9160346388816832,0.0,161.12045288085938,145.0,33328.50390625,0.0,1942.2095947265625,1.0,280.9851379394531,283.1240539550781,291.3358764648437,293.59051513671875,293.1499938964844,293.1499938964844,280.95001220703125,36465.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740253448486328,1.0,0.0,0.0,3.748422861099243,3.748447895050049,9.375414151691076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.08056640625,0.0,1649.03076171875,1895.4371337890625,0.0,3160.566650390625,0.9275762438774108,1.0,0.0,3.0,1.0,0.0
12307800,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8299365043640137,0.3811765015125274,0.3465841114521026,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8266323804855347,0.376709908246994,0.3603123724460602,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8265958428382874,0.3763973414897918,0.2660875618457794,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.7719680070877075,0.30564945936203,0.2934592068195343,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.6966103911399841,0.2213620841503143,1.0156006813049316,284.346435546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307373046875,284.34381103515625,1.0,0.5404987931251526,1.0,1.0,0.0,1.0,-2.739812135696411,2.7398061752319336,6.026313258189475e-06,2.1119606494903564,0.912211537361145,0.912211537361145,0.0,158.31143188476562,133.0,33228.60546875,0.0,1914.241943359375,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5107116699219,293.1499938964844,293.1499938964844,280.6499938964844,36588.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750087022781372,1.0,0.0,0.0,3.7382309436798096,3.7382559776306152,9.324499501417448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.087890625,0.0,1638.072021484375,1895.4371337890625,0.0,3169.788330078125,0.9253984689712524,1.0,0.0,3.0,1.0,0.0
12307860,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8366914391517639,0.3776502013206482,0.3431638479232788,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.834613561630249,0.3750863373279571,0.3585051298141479,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8338891267776489,0.3737720549106598,0.2640547156333923,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.7797728180885315,0.3040094375610351,0.2916291058063507,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7030565738677979,0.2194318622350692,1.0055663585662842,284.1301574707031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.127685546875,1.0,0.5321776866912842,1.0,1.0,0.0,1.0,-2.716829538345337,2.71682357788086,5.925188361288747e-06,2.0940327644348145,0.8995253443717957,0.8995253443717957,0.0,149.92970275878906,121.0,33811.66796875,0.0,1839.8226318359373,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.517333984375,293.1499938964844,293.1499938964844,280.3500061035156,36949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835724592208862,1.0,0.0,0.0,3.7040200233459473,3.704044818878174,9.15461214390234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.35009765625,0.0,1601.309326171875,1895.4371337890625,0.0,3250.050537109375,0.9179760217666626,1.0,0.0,3.0,1.0,0.0
12307920,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8366914391517639,0.3776502013206482,0.3431638479232788,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.834613561630249,0.3750863373279571,0.3585051298141479,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8338891267776489,0.3737720549106598,0.2640547156333923,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.7797728180885315,0.3040094375610351,0.2916291058063507,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7030565738677979,0.2194318622350692,1.0055663585662842,284.1301574707031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.127685546875,1.0,0.5321776866912842,1.0,1.0,0.0,1.0,-2.716829538345337,2.71682357788086,5.925188361288747e-06,2.0940327644348145,0.8995253443717957,0.8995253443717957,0.0,149.92970275878906,121.0,33811.66796875,0.0,1839.8226318359373,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.517333984375,293.1499938964844,293.1499938964844,280.3500061035156,36949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835724592208862,1.0,0.0,0.0,3.7040200233459473,3.704044818878174,9.15461214390234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.35009765625,0.0,1601.309326171875,1895.4371337890625,0.0,3250.050537109375,0.9179760217666626,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8461913466453552,0.3740925192832947,0.3396636247634887,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.845367431640625,0.373407632112503,0.3565914928913116,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8439089059829712,0.3711031973361969,0.261951595544815,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.7903493046760559,0.3023315370082855,0.2897093892097473,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7118465900421143,0.2174953669309616,0.9952497482299804,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.91632080078125,1.0,0.5227927565574646,1.0,1.0,0.0,1.0,-2.693091869354248,2.6930861473083496,5.821656486659776e-06,2.075524091720581,0.884053111076355,0.884053111076355,0.0,140.17483520507812,109.0,34345.3515625,0.0,1759.1317138671875,1.0,280.35797119140625,282.6066589355469,291.2377624511719,293.5198974609375,293.1499938964844,293.1499938964844,280.6499938964844,37345.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916347622871399,1.0,0.0,0.0,3.6550679206848153,3.655092000961304,8.914236673263076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.03369140625,0.0,1548.895751953125,1895.4371337890625,0.0,3325.49267578125,0.9073048830032348,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8461913466453552,0.3740925192832947,0.3396636247634887,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.845367431640625,0.373407632112503,0.3565914928913116,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8439089059829712,0.3711031973361969,0.261951595544815,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.7903493046760559,0.3023315370082855,0.2897093892097473,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7118465900421143,0.2174953669309616,0.9952497482299804,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.91632080078125,1.0,0.5227927565574646,1.0,1.0,0.0,1.0,-2.693091869354248,2.6930861473083496,5.821656486659776e-06,2.075524091720581,0.884053111076355,0.884053111076355,0.0,140.17483520507812,109.0,34345.3515625,0.0,1759.1317138671875,1.0,280.35797119140625,282.6066589355469,291.2377624511719,293.5198974609375,293.1499938964844,293.1499938964844,280.6499938964844,37345.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916347622871399,1.0,0.0,0.0,3.6550679206848153,3.655092000961304,8.914236673263076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.03369140625,0.0,1548.895751953125,1895.4371337890625,0.0,3325.49267578125,0.9073048830032348,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.8525100946426392,0.3729369044303894,0.33810555934906,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.8522863984107971,0.3729872703552246,0.3557530641555786,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8504481911659241,0.3702548444271087,0.2610081732273102,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970892786979675,0.3018391728401184,0.2888447642326355,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7172092795372009,0.2167948931455612,0.990433156490326,284.0385437011719,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947265625,284.04736328125,1.0,0.5178748369216919,1.0,1.0,0.0,1.0,-2.682244777679444,2.682239055633545,5.774491455667885e-06,2.0669898986816406,0.879104733467102,0.879104733467102,0.0,134.79867553710938,109.0,33266.87109375,0.0,1718.5018310546875,1.0,280.60113525390625,282.7738037109375,291.1302490234375,293.2554931640625,293.1499938964844,293.1499938964844,280.6499938964844,37359.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800204992294312,1.0,0.0,0.0,3.6288492679595934,3.628873109817505,8.78680793903186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.5693359375,0.0,1519.8795166015625,1895.4371337890625,0.0,3216.772705078125,0.9015326499938964,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.8612979054450989,0.3723944425582886,0.3371878564357757,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.861553430557251,0.3730481266975403,0.3553939163684845,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.8593551516532898,0.3699342608451843,0.2604669332504272,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059945702552795,0.3017558753490448,0.2883762717247009,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.083984375,0.7241703271865845,0.2164350003004074,0.9870800375938416,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955505371094,284.0858459472656,1.0,0.513037919998169,1.0,1.0,0.0,1.0,-2.6754608154296875,2.675455093383789,5.744993814005284e-06,2.061605453491211,0.8738400340080261,0.8738400340080261,0.0,128.79713439941406,97.0,32983.6640625,0.0,1681.212646484375,1.0,280.64215087890625,282.8260192871094,291.10260009765625,293.2325439453125,293.1499938964844,293.1499938964844,280.95001220703125,37347.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706291913986206,1.0,0.0,0.0,3.604005098342896,3.6040287017822266,8.666905273457814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.12255859375,0.0,1492.548583984375,1895.4371337890625,0.0,3128.712646484375,0.8959592580795288,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851749897003174,0.3722434341907501,0.3363148272037506,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863763809204102,0.3740390539169311,0.3555628657341003,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8834356069564819,0.3701905608177185,0.2600765526294708,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8276994228363037,0.3023509681224823,0.2882053852081299,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423812747001648,0.2164043486118316,0.9835675358772278,284.2758178710937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047058105469,284.2774963378906,1.0,0.5037334561347961,1.0,1.0,0.0,1.0,-2.669710636138916,2.6697049140930176,5.7199172260880005e-06,2.0569777488708496,0.8664061427116394,0.8664061427116394,0.0,115.99474334716795,85.0,31719.80078125,0.0,1614.6365966796875,1.0,280.941162109375,283.06768798828125,291.0549011230469,293.0830993652344,293.1499938964844,293.1499938964844,281.25,37199.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462104201316833,1.0,0.0,0.0,3.558400154113769,3.558423519134521,8.448952257822384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.91943359375,0.0,1442.380126953125,1895.4371337890625,0.0,2899.790283203125,0.8857167363166809,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851749897003174,0.3722434341907501,0.3363148272037506,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863763809204102,0.3740390539169311,0.3555628657341003,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8834356069564819,0.3701905608177185,0.2600765526294708,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8276994228363037,0.3023509681224823,0.2882053852081299,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423812747001648,0.2164043486118316,0.9835675358772278,284.2758178710937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047058105469,284.2774963378906,1.0,0.5037334561347961,1.0,1.0,0.0,1.0,-2.669710636138916,2.6697049140930176,5.7199172260880005e-06,2.0569777488708496,0.8664061427116394,0.8664061427116394,0.0,115.99474334716795,85.0,31719.80078125,0.0,1614.6365966796875,1.0,280.941162109375,283.06768798828125,291.0549011230469,293.0830993652344,293.1499938964844,293.1499938964844,281.25,37199.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462104201316833,1.0,0.0,0.0,3.558400154113769,3.558423519134521,8.448952257822384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.91943359375,0.0,1442.380126953125,1895.4371337890625,0.0,2899.790283203125,0.8857167363166809,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189532399177552,0.3727874457836151,0.3361769616603851,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214619994163512,0.3757621347904205,0.3565146923065185,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9173201322555542,0.3711681962013244,0.2602648735046386,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564532399177551,0.3036029636859894,0.2887301445007324,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682430744171143,0.2170033603906631,0.983161687850952,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195678710937,284.4713134765625,1.0,0.495010495185852,1.0,1.0,0.0,1.0,-2.6710526943206787,2.6710469722747803,5.725475602957886e-06,2.057918071746826,0.8615714907646179,0.8615714907646179,0.0,102.8587875366211,73.0,30541.15625,0.0,1556.7359619140625,1.0,281.2407531738281,283.3096618652344,291.0399169921875,292.98895263671875,293.1499938964844,293.1499938964844,281.54998779296875,36970.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246486186981201,1.0,0.0,0.0,3.5212717056274414,3.521294593811035,8.273559046756418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6513671875,0.0,1401.6141357421875,1895.4371337890625,0.0,2698.688232421875,0.8773013353347778,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189532399177552,0.3727874457836151,0.3361769616603851,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214619994163512,0.3757621347904205,0.3565146923065185,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9173201322555542,0.3711681962013244,0.2602648735046386,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564532399177551,0.3036029636859894,0.2887301445007324,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682430744171143,0.2170033603906631,0.983161687850952,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195678710937,284.4713134765625,1.0,0.495010495185852,1.0,1.0,0.0,1.0,-2.6710526943206787,2.6710469722747803,5.725475602957886e-06,2.057918071746826,0.8615714907646179,0.8615714907646179,0.0,102.8587875366211,73.0,30541.15625,0.0,1556.7359619140625,1.0,281.2407531738281,283.3096618652344,291.0399169921875,292.98895263671875,293.1499938964844,293.1499938964844,281.54998779296875,36970.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246486186981201,1.0,0.0,0.0,3.5212717056274414,3.521294593811035,8.273559046756418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6513671875,0.0,1401.6141357421875,1895.4371337890625,0.0,2698.688232421875,0.8773013353347778,1.0,0.0,3.0,1.0,0.0
12308460,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668133854866028,0.3737385272979736,0.3364435136318207,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700749516487122,0.3779332637786865,0.3579348921775818,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9657103419303894,0.3725771605968475,0.2607870995998382,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975799679756165,0.3052598834037781,0.2896787524223327,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050594925880432,0.217997059226036,0.9847217202186584,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868180155754089,1.0,1.0,0.0,1.0,-2.676718473434448,2.67671275138855,5.749721367465099e-06,2.0622498989105225,0.8593241572380066,0.8593241572380066,0.0,89.78640747070312,91.0,29475.896484375,-0.0,1505.0374755859375,1.0,281.5404357910156,283.5509948730469,291.0290832519531,292.9102783203125,293.1499938964844,293.1499938964844,281.8500061035156,36687.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061591386795044,1.0,0.0,0.0,3.494631052017212,3.4946537017822266,8.148843448907428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.8349609375,0.0,1372.013671875,1895.4371337890625,0.0,2527.86865234375,0.8711764812469482,1.0,0.0,3.0,1.0,0.0
12308520,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668133854866028,0.3737385272979736,0.3364435136318207,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700749516487122,0.3779332637786865,0.3579348921775818,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9657103419303894,0.3725771605968475,0.2607870995998382,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975799679756165,0.3052598834037781,0.2896787524223327,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050594925880432,0.217997059226036,0.9847217202186584,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868180155754089,1.0,1.0,0.0,1.0,-2.676718473434448,2.67671275138855,5.749721367465099e-06,2.0622498989105225,0.8593241572380066,0.8593241572380066,0.0,89.78640747070312,91.0,29475.896484375,-0.0,1505.0374755859375,1.0,281.5404357910156,283.5509948730469,291.0290832519531,292.9102783203125,293.1499938964844,293.1499938964844,281.8500061035156,36687.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061591386795044,1.0,0.0,0.0,3.494631052017212,3.4946537017822266,8.148843448907428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.8349609375,0.0,1372.013671875,1895.4371337890625,0.0,2527.86865234375,0.8711764812469482,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745025634765624,0.374990314245224,0.3374348282814026,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785378575325012,0.3804307579994201,0.3601423799991607,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973842978477478,0.3743057548999786,0.2618841528892517,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906141459941864,0.3072016835212707,0.2913767993450165,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122340440750122,0.2192510813474655,0.9897508025169371,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4885058403015136,1.0,1.0,0.0,1.0,-2.6899561882019043,2.689950466156006,5.806650278827874e-06,2.0724093914031982,0.8597961068153381,0.8597961068153381,0.0,88.45558166503906,109.0,28558.525390625,-0.0,1517.3328857421875,1.0,281.8402709960937,283.797607421875,291.017333984375,292.8424377441406,293.1499938964844,293.1499938964844,282.1499938964844,36367.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903499007225037,1.0,0.0,0.0,3.479987859725952,3.480010271072388,8.080695579337771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4638671875,0.0,1354.7413330078125,1895.4371337890625,0.0,2383.544189453125,0.867682695388794,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745025634765624,0.374990314245224,0.3374348282814026,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785378575325012,0.3804307579994201,0.3601423799991607,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973842978477478,0.3743057548999786,0.2618841528892517,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906141459941864,0.3072016835212707,0.2913767993450165,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122340440750122,0.2192510813474655,0.9897508025169371,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4885058403015136,1.0,1.0,0.0,1.0,-2.6899561882019043,2.689950466156006,5.806650278827874e-06,2.0724093914031982,0.8597961068153381,0.8597961068153381,0.0,88.45558166503906,109.0,28558.525390625,-0.0,1517.3328857421875,1.0,281.8402709960937,283.797607421875,291.017333984375,292.8424377441406,293.1499938964844,293.1499938964844,282.1499938964844,36367.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903499007225037,1.0,0.0,0.0,3.479987859725952,3.480010271072388,8.080695579337771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4638671875,0.0,1354.7413330078125,1895.4371337890625,0.0,2383.544189453125,0.867682695388794,1.0,0.0,3.0,1.0,0.0
