time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.96670264005661,0.3756551146507263,0.338066965341568,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714963436126708,0.3817382752895355,0.3614194691181183,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9662303924560548,0.3752264380455017,0.2625567317008972,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988651037216187,0.3082188665866852,0.2923912703990936,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059529066085815,0.2199140936136245,0.993033528327942,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.163330078125,285.0171813964844,1.0,0.4915248453617096,1.0,1.0,0.0,1.0,-2.698221206665039,2.698215246200561,5.8424398048373405e-06,2.0788021087646484,0.8615466952323914,0.8615466952323914,0.0,90.9892807006836,109.0,27792.013671875,-0.0,1540.535888671875,1.0,282.0938415527344,283.9828186035156,290.9822082519531,292.715576171875,293.1499938964844,293.1499938964844,282.1499938964844,36187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806830406188965,1.0,0.0,0.0,3.47713303565979,3.4771554470062256,8.067443673098751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.6494140625,0.0,1350.55126953125,1895.4371337890625,0.0,2296.275146484375,0.8669524192810059,1.0,0.0,3.0,1.0,0.0
12308760,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542689323425292,0.3764055669307709,0.3388788104057312,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599395394325256,0.3831246793270111,0.3628586232662201,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953986883163452,0.376230925321579,0.2633567154407501,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.887916624546051,0.3092993199825287,0.2935454547405243,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7961304187774658,0.2206234186887741,0.9968600273132324,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1720886230469,285.0639038085937,1.0,0.4956164956092834,1.0,1.0,0.0,1.0,-2.707871198654175,2.7078652381896973,5.88437114856788e-06,2.086268424987793,0.8628971576690674,0.8628971576690674,0.0,94.88494873046876,127.0,27704.24609375,-0.0,1572.1260986328125,1.0,282.1402587890625,284.04034423828125,291.00152587890625,292.7756042480469,293.1499938964844,293.1499938964844,282.45001220703125,36033.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77653568983078,1.0,0.0,0.0,3.4779281616210938,3.4779505729675293,8.071132810982817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.8525390625,0.0,1350.259521484375,1895.4371337890625,0.0,2259.092529296875,0.8669684529304504,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206031560897828,0.3780507147312164,0.3406658768653869,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9277480840682985,0.3860390186309814,0.36593958735466,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207909107208252,0.3783843517303467,0.2651019096374511,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610706925392151,0.3115668892860412,0.2960354685783386,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717639207839966,0.2221066206693649,1.0052611827850342,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060437917709351,1.0,1.0,0.0,1.0,-2.7289037704467773,2.7288978099823,5.976321062917123e-06,2.102560043334961,0.8689712882041931,0.8689712882041931,0.0,105.89391326904295,145.0,27013.587890625,-0.0,1653.44189453125,1.0,282.440185546875,284.28692626953125,290.9833679199219,292.7133483886719,293.1499938964844,293.1499938964844,282.75,35679.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764062762260437,1.0,0.0,0.0,3.489022016525269,3.489044427871704,8.122705708046851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.57958984375,0.0,1359.044921875,1895.4371337890625,0.0,2148.301025390625,0.8691655993461609,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206031560897828,0.3780507147312164,0.3406658768653869,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9277480840682985,0.3860390186309814,0.36593958735466,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207909107208252,0.3783843517303467,0.2651019096374511,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610706925392151,0.3115668892860412,0.2960354685783386,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717639207839966,0.2221066206693649,1.0052611827850342,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060437917709351,1.0,1.0,0.0,1.0,-2.7289037704467773,2.7288978099823,5.976321062917123e-06,2.102560043334961,0.8689712882041931,0.8689712882041931,0.0,105.89391326904295,145.0,27013.587890625,-0.0,1653.44189453125,1.0,282.440185546875,284.28692626953125,290.9833679199219,292.7133483886719,293.1499938964844,293.1499938964844,282.75,35679.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764062762260437,1.0,0.0,0.0,3.489022016525269,3.489044427871704,8.122705708046851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.57958984375,0.0,1359.044921875,1895.4371337890625,0.0,2148.301025390625,0.8691655993461609,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8894767761230469,0.3800240457057953,0.3428370654582977,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.896497368812561,0.3892363309860229,0.369387149810791,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8900231122970581,0.3808369636535644,0.2671290338039398,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8357714414596558,0.3140595555305481,0.2988375127315521,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7485676407814026,0.2237428873777389,1.014823079109192,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.5013427734375,1.0,0.5184726119041443,1.0,1.0,0.0,1.0,-2.752948045730591,2.752941846847534,6.082343134039547e-06,2.1211998462677,0.8781269788742065,0.8781269788742065,0.0,119.67728424072266,163.0,26420.142578125,-0.0,1753.506591796875,1.0,282.7403869628906,284.5341796875,290.9661560058594,292.659423828125,293.1499938964844,293.1499938964844,283.04998779296875,35321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533082962036133,1.0,0.0,0.0,3.513622999191284,3.513645648956299,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.34033203125,0.0,1381.782470703125,1895.4371337890625,0.0,2054.140625,0.8743703365325928,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8894767761230469,0.3800240457057953,0.3428370654582977,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.896497368812561,0.3892363309860229,0.369387149810791,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8900231122970581,0.3808369636535644,0.2671290338039398,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8357714414596558,0.3140595555305481,0.2988375127315521,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7485676407814026,0.2237428873777389,1.014823079109192,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.5013427734375,1.0,0.5184726119041443,1.0,1.0,0.0,1.0,-2.752948045730591,2.752941846847534,6.082343134039547e-06,2.1211998462677,0.8781269788742065,0.8781269788742065,0.0,119.67728424072266,163.0,26420.142578125,-0.0,1753.506591796875,1.0,282.7403869628906,284.5341796875,290.9661560058594,292.659423828125,293.1499938964844,293.1499938964844,283.04998779296875,35321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533082962036133,1.0,0.0,0.0,3.513622999191284,3.513645648956299,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.34033203125,0.0,1381.782470703125,1895.4371337890625,0.0,2054.140625,0.8743703365325928,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8634988069534302,0.3822537064552307,0.3453170955181122,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709652423858643,0.3926645815372467,0.3731286823749542,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8643527030944824,0.3835293352603912,0.2693805992603302,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139195442199707,0.3167382180690765,0.3018890023231506,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290818691253662,0.2255065888166427,1.0252954959869385,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220153808594,285.7205810546875,1.0,0.5320715308189392,1.0,1.0,0.0,1.0,-2.77938175201416,2.7793755531311035,6.200014468049631e-06,2.141709327697754,0.890191376209259,0.890191376209259,0.0,135.21363830566406,181.0,25840.54296875,-0.0,1867.2762451171875,1.0,283.0406494140625,284.77703857421875,290.9461669921875,292.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,34987.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437779903411865,1.0,0.0,0.0,3.5507354736328125,3.5507583618164062,8.412594070250634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.0087890625,0.0,1418.14453125,1895.4371337890625,0.0,1971.868408203125,0.8803974390029907,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8634988069534302,0.3822537064552307,0.3453170955181122,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709652423858643,0.3926645815372467,0.3731286823749542,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8643527030944824,0.3835293352603912,0.2693805992603302,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139195442199707,0.3167382180690765,0.3018890023231506,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290818691253662,0.2255065888166427,1.0252954959869385,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220153808594,285.7205810546875,1.0,0.5320715308189392,1.0,1.0,0.0,1.0,-2.77938175201416,2.7793755531311035,6.200014468049631e-06,2.141709327697754,0.890191376209259,0.890191376209259,0.0,135.21363830566406,181.0,25840.54296875,-0.0,1867.2762451171875,1.0,283.0406494140625,284.77703857421875,290.9461669921875,292.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,34987.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437779903411865,1.0,0.0,0.0,3.5507354736328125,3.5507583618164062,8.412594070250634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.0087890625,0.0,1418.14453125,1895.4371337890625,0.0,1971.868408203125,0.8803974390029907,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8412935137748718,0.3839304447174072,0.3476001024246216,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490880727767944,0.3957497775554657,0.3767911791801452,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424621224403381,0.3858111500740051,0.2715449333190918,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929750680923462,0.3191258609294891,0.3048808574676513,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114462852478027,0.2270341962575912,1.035566329956055,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.795166015625,1.0,0.5461756587028503,1.0,1.0,0.0,1.0,-2.805071830749512,2.805065393447876,6.3156239775707945e-06,2.16171932220459,0.9021198749542236,0.9021198749542236,0.0,152.20530700683594,169.0,25657.88671875,-0.0,1988.8836669921875,1.0,283.1468200683594,284.86151123046875,290.96356201171875,292.6375732421875,293.1499938964844,293.1499938964844,283.04998779296875,34457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458217740058899,1.0,0.0,0.0,3.575295209884644,3.5753180980682373,8.52937262152409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1865234375,0.0,1440.324951171875,1895.4371337890625,0.0,1989.4140625,0.8891279101371765,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8412935137748718,0.3839304447174072,0.3476001024246216,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490880727767944,0.3957497775554657,0.3767911791801452,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424621224403381,0.3858111500740051,0.2715449333190918,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929750680923462,0.3191258609294891,0.3048808574676513,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114462852478027,0.2270341962575912,1.035566329956055,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.795166015625,1.0,0.5461756587028503,1.0,1.0,0.0,1.0,-2.805071830749512,2.805065393447876,6.3156239775707945e-06,2.16171932220459,0.9021198749542236,0.9021198749542236,0.0,152.20530700683594,169.0,25657.88671875,-0.0,1988.8836669921875,1.0,283.1468200683594,284.86151123046875,290.96356201171875,292.6375732421875,293.1499938964844,293.1499938964844,283.04998779296875,34457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458217740058899,1.0,0.0,0.0,3.575295209884644,3.5753180980682373,8.52937262152409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1865234375,0.0,1440.324951171875,1895.4371337890625,0.0,1989.4140625,0.8891279101371765,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.836790144443512,0.3842699527740478,0.3482502400875091,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449761271476746,0.3969344198703766,0.3782112002372741,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381767272949219,0.3865430057048797,0.2722952961921692,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888305187225342,0.3200136721134186,0.3060004115104675,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076420187950134,0.2275496423244476,1.039096474647522,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493749976158142,1.0,1.0,0.0,1.0,-2.814059495925904,2.814053058624268,6.356550784403225e-06,2.1688241958618164,0.9067580699920654,0.9067580699920654,0.0,156.42080688476562,169.0,25869.076171875,-0.0,2023.629638671875,1.0,283.06658935546875,284.78936767578125,290.9923095703125,292.7181701660156,293.1499938964844,293.1499938964844,283.04998779296875,34648.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753437340259552,1.0,0.0,0.0,3.6061065196990967,3.6061298847198486,8.677016012370586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.08935546875,0.0,1474.8907470703125,1895.4371337890625,0.0,2055.26220703125,0.8944733142852783,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349275588989258,0.3842653036117553,0.348435491323471,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436535000801086,0.3978515267372131,0.37924525141716,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365864157676697,0.3869736492633819,0.2727312743663788,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874457240104675,0.3206688463687897,0.3067764639854431,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062479853630066,0.2278699874877929,1.0412230491638184,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357177734375,285.6991882324219,1.0,0.5510072708129883,1.0,1.0,0.0,1.0,-2.81954312324524,2.8195366859436035,6.381600996974157e-06,2.173165798187256,0.911420464515686,0.911420464515686,0.0,158.23892211914062,157.0,25859.8125,-0.0,2041.3072509765625,1.0,283.0526428222656,284.7583312988281,290.98248291015625,292.70574951171875,293.1499938964844,293.1499938964844,282.75,34728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595988512039185,1.0,0.0,0.0,3.6291663646698,3.629189968109131,8.788344416643668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.76416015625,0.0,1500.6517333984375,1895.4371337890625,0.0,2109.054931640625,0.8997048139572144,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8351777791976929,0.3829269111156463,0.3476035892963409,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452900052070618,0.3986404538154602,0.3802872002124786,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8375009298324585,0.386668860912323,0.2727687656879425,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889153957366943,0.3210756778717041,0.3074178695678711,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7072055339813232,0.2277614474296569,1.0417499542236328,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447631835937,1.0,0.5505378246307373,1.0,1.0,0.0,1.0,-2.821258068084717,2.821251630783081,6.389807822415605e-06,2.174689292907715,0.9160415530204772,0.9160415530204772,0.0,157.60597229003906,145.0,26388.48828125,-0.0,2041.0604248046875,1.0,282.75811767578125,284.48345947265625,290.9849853515625,292.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814683318138123,1.0,0.0,0.0,3.666046142578125,3.666069984436035,8.967866733655683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1826171875,0.0,1543.854736328125,1895.4371337890625,0.0,2303.33349609375,0.9081716537475586,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8351777791976929,0.3829269111156463,0.3476035892963409,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452900052070618,0.3986404538154602,0.3802872002124786,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8375009298324585,0.386668860912323,0.2727687656879425,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889153957366943,0.3210756778717041,0.3074178695678711,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7072055339813232,0.2277614474296569,1.0417499542236328,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447631835937,1.0,0.5505378246307373,1.0,1.0,0.0,1.0,-2.821258068084717,2.821251630783081,6.389807822415605e-06,2.174689292907715,0.9160415530204772,0.9160415530204772,0.0,157.60597229003906,145.0,26388.48828125,-0.0,2041.0604248046875,1.0,282.75811767578125,284.48345947265625,290.9849853515625,292.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814683318138123,1.0,0.0,0.0,3.666046142578125,3.666069984436035,8.967866733655683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1826171875,0.0,1543.854736328125,1895.4371337890625,0.0,2303.33349609375,0.9081716537475586,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8387970328330994,0.380525141954422,0.3454897105693817,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8506054878234863,0.3984690010547638,0.380155086517334,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418874740600586,0.3853282928466797,0.2718673646450043,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939534783363342,0.3206221461296081,0.3070025742053985,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111631631851196,0.2268832623958587,1.037812352180481,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464366674423218,1.0,1.0,0.0,1.0,-2.8122520446777344,2.812245607376098,6.349266186589375e-06,2.1678338050842285,0.9170302748680116,0.9170302748680116,0.0,153.17288208007812,133.0,26826.611328125,-0.0,2005.0960693359373,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7685546875,293.1499938964844,293.1499938964844,282.1499938964844,35383.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980710864067078,1.0,0.0,0.0,3.689953327178955,3.689977645874024,9.085211445380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.60107421875,0.0,1573.411865234375,1895.4371337890625,0.0,2453.802490234375,0.9137658476829528,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8387970328330994,0.380525141954422,0.3454897105693817,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8506054878234863,0.3984690010547638,0.380155086517334,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418874740600586,0.3853282928466797,0.2718673646450043,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939534783363342,0.3206221461296081,0.3070025742053985,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111631631851196,0.2268832623958587,1.037812352180481,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464366674423218,1.0,1.0,0.0,1.0,-2.8122520446777344,2.812245607376098,6.349266186589375e-06,2.1678338050842285,0.9170302748680116,0.9170302748680116,0.0,153.17288208007812,133.0,26826.611328125,-0.0,2005.0960693359373,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7685546875,293.1499938964844,293.1499938964844,282.1499938964844,35383.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980710864067078,1.0,0.0,0.0,3.689953327178955,3.689977645874024,9.085211445380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.60107421875,0.0,1573.411865234375,1895.4371337890625,0.0,2453.802490234375,0.9137658476829528,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456112742424011,0.3777689635753631,0.3428337574005127,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593147993087769,0.3978423774242401,0.3793902695178985,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494940400123596,0.3835369050502777,0.2704899311065674,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021650314331055,0.3197433054447174,0.305995374917984,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174699902534485,0.2255866229534149,1.031164526939392,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9392395019531,1.0,0.5399624109268188,1.0,1.0,0.0,1.0,-2.7972888946533203,2.797282457351685,6.281894457060844e-06,2.156305313110352,0.9149445295333862,0.9149445295333862,0.0,146.11326599121094,121.0,27365.630859375,-0.0,1947.28515625,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.74560546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090938925743103,1.0,0.0,0.0,3.7009758949279785,3.701000213623047,9.139570806837582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.51318359375,0.0,1588.55224609375,1895.4371337890625,0.0,2554.8515625,0.916471004486084,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456112742424011,0.3777689635753631,0.3428337574005127,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593147993087769,0.3978423774242401,0.3793902695178985,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494940400123596,0.3835369050502777,0.2704899311065674,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021650314331055,0.3197433054447174,0.305995374917984,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174699902534485,0.2255866229534149,1.031164526939392,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9392395019531,1.0,0.5399624109268188,1.0,1.0,0.0,1.0,-2.7972888946533203,2.797282457351685,6.281894457060844e-06,2.156305313110352,0.9149445295333862,0.9149445295333862,0.0,146.11326599121094,121.0,27365.630859375,-0.0,1947.28515625,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.74560546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090938925743103,1.0,0.0,0.0,3.7009758949279785,3.701000213623047,9.139570806837582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.51318359375,0.0,1588.55224609375,1895.4371337890625,0.0,2554.8515625,0.916471004486084,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8557954430580139,0.3749314248561859,0.3400144577026367,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715932369232178,0.3970336318016052,0.3783482909202575,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8605172038078308,0.3815940320491791,0.26892751455307,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132867813110352,0.318690538406372,0.3047192096710205,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259830236434937,0.2241078317165374,1.0231925249099731,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109375,1.0,0.5319826602935791,1.0,1.0,0.0,1.0,-2.77965784072876,2.779651403427124,6.202895747264847e-06,2.142686605453491,0.9099512696266174,0.9099512696266174,0.0,137.2648162841797,109.0,27940.39453125,-0.0,1877.3980712890625,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.7389831542969,293.1499938964844,293.1499938964844,281.54998779296875,36065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180389404296875,1.0,0.0,0.0,3.699502468109131,3.699526786804199,9.1322948492234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.40673828125,0.0,1589.4361572265625,1895.4371337890625,0.0,2637.410888671875,0.916369378566742,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8557954430580139,0.3749314248561859,0.3400144577026367,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715932369232178,0.3970336318016052,0.3783482909202575,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8605172038078308,0.3815940320491791,0.26892751455307,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132867813110352,0.318690538406372,0.3047192096710205,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259830236434937,0.2241078317165374,1.0231925249099731,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109375,1.0,0.5319826602935791,1.0,1.0,0.0,1.0,-2.77965784072876,2.779651403427124,6.202895747264847e-06,2.142686605453491,0.9099512696266174,0.9099512696266174,0.0,137.2648162841797,109.0,27940.39453125,-0.0,1877.3980712890625,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.7389831542969,293.1499938964844,293.1499938964844,281.54998779296875,36065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180389404296875,1.0,0.0,0.0,3.699502468109131,3.699526786804199,9.1322948492234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.40673828125,0.0,1589.4361572265625,1895.4371337890625,0.0,2637.410888671875,0.916369378566742,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623054623603821,0.3734962344169616,0.338607519865036,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792126774787903,0.3965889811515808,0.3777914941310882,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674686551094055,0.3805932104587555,0.2681301236152649,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.819760799407959,0.3181282877922058,0.3040432333946228,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311708927154541,0.2233350872993469,1.0189964771270752,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5276114344596863,1.0,1.0,0.0,1.0,-2.770484685897827,2.7704784870147705,6.161980763863539e-06,2.135595798492432,0.9057662487030028,0.9057662487030028,0.0,132.3579559326172,109.0,28619.994140625,-0.0,1839.934814453125,1.0,281.6000061035156,283.4709777832031,290.8604736328125,292.8374328613281,293.1499938964844,293.1499938964844,281.54998779296875,36250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249993920326233,1.0,0.0,0.0,3.6941308975219727,3.69415545463562,9.10579444735049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.5654296875,0.0,1584.7227783203125,1895.4371337890625,0.0,2701.946044921875,0.9152568578720092,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694633841514587,0.3720026016235351,0.337074339389801,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875263333320618,0.3960825204849243,0.37712362408638,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8751011490821838,0.3795322179794311,0.2672474086284637,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266420364379883,0.3175132870674133,0.3032752871513366,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7368131875991821,0.2225196659564972,1.0144692659378052,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.523017942905426,1.0,1.0,0.0,1.0,-2.760415554046631,2.760409355163574,6.117230441304855e-06,2.127815008163452,0.9020452499389648,0.9020452499389648,0.0,127.33010864257812,97.0,28561.8203125,-0.0,1800.7689208984375,1.0,281.5579528808594,283.4140014648437,290.8182373046875,292.7442932128906,293.1499938964844,293.1499938964844,281.25,36410.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266893625259399,1.0,0.0,0.0,3.685182094573975,3.685206651687622,9.061732271220536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.1630859375,0.0,1575.7647705078125,1895.4371337890625,0.0,2717.648681640625,0.9133970737457277,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8871779441833496,0.3690146207809448,0.3340540826320648,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076510667800904,0.3950298130512237,0.3757723569869995,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937711119651794,0.3773934841156006,0.2654899358749389,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431711196899414,0.3162537515163421,0.30172199010849,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507251501083374,0.22087362408638,1.0053237676620483,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.276123046875,1.0,0.5133817791938782,1.0,1.0,0.0,1.0,-2.740192651748657,2.74018669128418,6.027835297572892e-06,2.112182378768921,0.8913635611534119,0.8913635611534119,0.0,116.73332977294922,85.0,29228.0,-0.0,1720.593994140625,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7597961425781,293.1499938964844,293.1499938964844,281.54998779296875,36769.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360730409622192,1.0,0.0,0.0,3.657547235488892,3.65757155418396,8.926335226533411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.9111328125,0.0,1547.3516845703125,1895.4371337890625,0.0,2805.048828125,0.9074626564979552,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8871779441833496,0.3690146207809448,0.3340540826320648,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076510667800904,0.3950298130512237,0.3757723569869995,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937711119651794,0.3773934841156006,0.2654899358749389,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431711196899414,0.3162537515163421,0.30172199010849,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507251501083374,0.22087362408638,1.0053237676620483,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.276123046875,1.0,0.5133817791938782,1.0,1.0,0.0,1.0,-2.740192651748657,2.74018669128418,6.027835297572892e-06,2.112182378768921,0.8913635611534119,0.8913635611534119,0.0,116.73332977294922,85.0,29228.0,-0.0,1720.593994140625,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7597961425781,293.1499938964844,293.1499938964844,281.54998779296875,36769.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360730409622192,1.0,0.0,0.0,3.657547235488892,3.65757155418396,8.926335226533411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.9111328125,0.0,1547.3516845703125,1895.4371337890625,0.0,2805.048828125,0.9074626564979552,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9144895672798156,0.3677987456321716,0.3320081233978271,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397456645965576,0.395277202129364,0.3751266300678253,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922765612602234,0.3767359852790832,0.264345109462738,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8680184483528137,0.3160840570926666,0.3007480800151825,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7721104621887207,0.2200605422258377,0.9981998205184937,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.13348388671875,284.4371337890625,1.0,0.5035977363586426,1.0,1.0,0.0,1.0,-2.7258377075195312,2.7258317470550537,5.96447989664739e-06,2.100944757461548,0.8857887387275696,0.8857887387275696,0.0,104.87386322021484,73.0,27940.4140625,-0.0,1644.2137451171875,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.4694519042969,293.1499938964844,293.1499938964844,281.8500061035156,36748.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135385513305664,1.0,0.0,0.0,3.628896951675415,3.628921031951904,8.787039291746623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.58447265625,0.0,1515.3836669921875,1895.4371337890625,0.0,2595.817138671875,0.901086151599884,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9144895672798156,0.3677987456321716,0.3320081233978271,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397456645965576,0.395277202129364,0.3751266300678253,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922765612602234,0.3767359852790832,0.264345109462738,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8680184483528137,0.3160840570926666,0.3007480800151825,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7721104621887207,0.2200605422258377,0.9981998205184937,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.13348388671875,284.4371337890625,1.0,0.5035977363586426,1.0,1.0,0.0,1.0,-2.7258377075195312,2.7258317470550537,5.96447989664739e-06,2.100944757461548,0.8857887387275696,0.8857887387275696,0.0,104.87386322021484,73.0,27940.4140625,-0.0,1644.2137451171875,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.4694519042969,293.1499938964844,293.1499938964844,281.8500061035156,36748.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135385513305664,1.0,0.0,0.0,3.628896951675415,3.628921031951904,8.787039291746623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.58447265625,0.0,1515.3836669921875,1895.4371337890625,0.0,2595.817138671875,0.901086151599884,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9608898162841796,0.3680819869041443,0.3315127193927765,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836546182632446,0.3968154489994049,0.3758092522621155,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9689512848854064,0.377519428730011,0.2643023431301117,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085862040519714,0.3170884549617767,0.3009432256221771,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071637749671936,0.2202433347702026,0.995591640472412,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4944135844707489,1.0,1.0,0.0,1.0,-2.723102807998657,2.72309684753418,5.952403171249898e-06,2.098783254623413,0.8817224502563477,0.8817224502563477,0.0,91.75657653808594,91.0,26753.60546875,-0.0,1579.3458251953125,1.0,281.8414611816406,283.6118469238281,290.59002685546875,292.31396484375,293.1499938964844,293.1499938964844,282.1499938964844,36649.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856632471084595,1.0,0.0,0.0,3.6047070026397705,3.6047308444976807,8.670282340972335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.35205078125,0.0,1488.1590576171875,1895.4371337890625,0.0,2341.13330078125,0.8956149816513062,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9608898162841796,0.3680819869041443,0.3315127193927765,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836546182632446,0.3968154489994049,0.3758092522621155,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9689512848854064,0.377519428730011,0.2643023431301117,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085862040519714,0.3170884549617767,0.3009432256221771,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071637749671936,0.2202433347702026,0.995591640472412,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4944135844707489,1.0,1.0,0.0,1.0,-2.723102807998657,2.72309684753418,5.952403171249898e-06,2.098783254623413,0.8817224502563477,0.8817224502563477,0.0,91.75657653808594,91.0,26753.60546875,-0.0,1579.3458251953125,1.0,281.8414611816406,283.6118469238281,290.59002685546875,292.31396484375,293.1499938964844,293.1499938964844,282.1499938964844,36649.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856632471084595,1.0,0.0,0.0,3.6047070026397705,3.6047308444976807,8.670282340972335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.35205078125,0.0,1488.1590576171875,1895.4371337890625,0.0,2341.13330078125,0.8956149816513062,1.0,0.0,3.0,1.0,0.0
12310380,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9692646861076356,0.3690428733825683,0.3321763575077057,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9914191365242004,0.399013876914978,0.3776694536209106,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9773139357566832,0.3790556192398071,0.2652040421962738,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9183028936386108,0.3187552988529205,0.3023036122322082,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141602873802185,0.2210305333137512,0.9981722235679626,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.495301216840744,1.0,1.0,0.0,1.0,-2.73194432258606,2.731938362121582,5.991092166368617e-06,2.105584621429444,0.8786839246749878,0.8786839246749878,0.0,90.08704376220705,109.0,25769.33203125,-0.0,1584.25537109375,1.0,282.1412658691406,283.8560485839844,290.57684326171875,292.230224609375,293.1499938964844,293.1499938964844,282.45001220703125,36541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612877488136292,1.0,0.0,0.0,3.584169149398804,3.5841927528381348,8.571765874876291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.92529296875,0.0,1465.132568359375,1895.4371337890625,0.0,2123.876953125,0.8909626603126526,1.0,0.0,3.0,1.0,0.0
12310440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9692646861076356,0.3690428733825683,0.3321763575077057,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9914191365242004,0.399013876914978,0.3776694536209106,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9773139357566832,0.3790556192398071,0.2652040421962738,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9183028936386108,0.3187552988529205,0.3023036122322082,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141602873802185,0.2210305333137512,0.9981722235679626,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.495301216840744,1.0,1.0,0.0,1.0,-2.73194432258606,2.731938362121582,5.991092166368617e-06,2.105584621429444,0.8786839246749878,0.8786839246749878,0.0,90.08704376220705,109.0,25769.33203125,-0.0,1584.25537109375,1.0,282.1412658691406,283.8560485839844,290.57684326171875,292.230224609375,293.1499938964844,293.1499938964844,282.45001220703125,36541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612877488136292,1.0,0.0,0.0,3.584169149398804,3.5841927528381348,8.571765874876291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.92529296875,0.0,1465.132568359375,1895.4371337890625,0.0,2123.876953125,0.8909626603126526,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616420269012452,0.3696204125881195,0.3327101469039917,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.985517919063568,0.4002250134944916,0.3788337409496307,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970358908176422,0.3799487948417663,0.2658391296863556,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106724858283995,0.3197064995765686,0.3032294809818268,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081637620925903,0.2215365171432495,1.0006204843521118,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634216308594,284.9696044921875,1.0,0.4979886412620544,1.0,1.0,0.0,1.0,-2.7388007640838623,2.7387945652008057,6.021303306624759e-06,2.110917091369629,0.8782275915145874,0.8782275915145874,0.0,92.43948364257812,109.0,24952.080078125,-0.0,1605.1051025390625,1.0,282.39678955078125,284.0443420410156,290.5447692871094,292.10302734375,293.1499938964844,293.1499938964844,282.45001220703125,36462.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482274770736694,1.0,0.0,0.0,3.575522422790528,3.57554578781128,8.530457193955954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.255859375,0.0,1455.2642822265625,1895.4371337890625,0.0,2010.1361083984373,0.8890194296836853,1.0,0.0,3.0,1.0,0.0
