time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493480324745178,0.3702978491783142,0.333446204662323,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.975492775440216,0.4015313684940338,0.3801869451999664,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958877980709076,0.3809464573860168,0.2666245400905609,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.899604320526123,0.3207467496395111,0.304330050945282,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985774278640747,0.2221215218305587,1.0037950277328491,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1715393066406,285.0147705078125,1.0,0.5017907619476318,1.0,1.0,0.0,1.0,-2.747390985488892,2.747384786605835,6.059256975277094e-06,2.1175954341888428,0.8770052194595337,0.8770052194595337,0.0,96.16087341308594,127.0,24836.705078125,-0.0,1634.993408203125,1.0,282.4411926269531,284.1009521484375,290.5712890625,292.16717529296875,293.1499938964844,293.1499938964844,282.75,36405.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416789531707764,1.0,0.0,0.0,3.5686628818511963,3.568686246871948,8.497757448822085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8623046875,0.0,1447.5137939453125,1895.4371337890625,0.0,1953.906005859375,0.8874107003211975,1.0,0.0,3.0,1.0,0.0
12310620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.91632479429245,0.3718859851360321,0.3351505994796753,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9458279609680176,0.4043570756912231,0.3831535577774048,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9267431497573853,0.3831738531589508,0.2683955729007721,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8726162910461426,0.3230192959308624,0.306789219379425,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7744401693344116,0.223455548286438,1.0113368034362793,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117533802986145,1.0,1.0,0.0,1.0,-2.7671477794647217,2.767141819000244,6.147014119051164e-06,2.132962226867676,0.8773114085197449,0.8773114085197449,0.0,106.8466339111328,145.0,24137.669921875,-0.0,1714.4498291015625,1.0,282.740966796875,284.35760498046875,290.56365966796875,292.1148376464844,293.1499938964844,293.1499938964844,283.04998779296875,36220.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258685231208801,1.0,0.0,0.0,3.559901714324951,3.559924840927124,8.45608440158685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.35400390625,0.0,1436.83349609375,1895.4371337890625,0.0,1820.573974609375,0.8853281736373901,1.0,0.0,3.0,1.0,0.0
12310680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.91632479429245,0.3718859851360321,0.3351505994796753,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9458279609680176,0.4043570756912231,0.3831535577774048,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9267431497573853,0.3831738531589508,0.2683955729007721,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8726162910461426,0.3230192959308624,0.306789219379425,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7744401693344116,0.223455548286438,1.0113368034362793,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117533802986145,1.0,1.0,0.0,1.0,-2.7671477794647217,2.767141819000244,6.147014119051164e-06,2.132962226867676,0.8773114085197449,0.8773114085197449,0.0,106.8466339111328,145.0,24137.669921875,-0.0,1714.4498291015625,1.0,282.740966796875,284.35760498046875,290.56365966796875,292.1148376464844,293.1499938964844,293.1499938964844,283.04998779296875,36220.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258685231208801,1.0,0.0,0.0,3.559901714324951,3.559924840927124,8.45608440158685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.35400390625,0.0,1436.83349609375,1895.4371337890625,0.0,1820.573974609375,0.8853281736373901,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.886048436164856,0.3737977743148803,0.3372631371021271,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126600027084352,0.4074597656726837,0.386506974697113,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8954023718833923,0.3857046961784363,0.2704720199108124,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465355038642883,0.3255395293235779,0.3096056878566742,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7511115670204163,0.2250018119812011,1.020400881767273,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706726074219,1.0,0.5238390564918518,1.0,1.0,0.0,1.0,-2.79048752784729,2.7904813289642334,6.251517788768979e-06,2.1511242389678955,0.8794652223587036,0.8794652223587036,0.0,120.38804626464844,163.0,23481.099609375,-0.0,1814.0943603515625,1.0,283.0409851074219,284.6141052246094,290.55133056640625,292.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,36015.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130843997001648,1.0,0.0,0.0,3.558870792388916,3.558893918991089,8.45118790948618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8876953125,0.0,1434.236328125,1895.4371337890625,0.0,1715.503173828125,0.8829492926597595,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.886048436164856,0.3737977743148803,0.3372631371021271,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126600027084352,0.4074597656726837,0.386506974697113,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8954023718833923,0.3857046961784363,0.2704720199108124,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465355038642883,0.3255395293235779,0.3096056878566742,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7511115670204163,0.2250018119812011,1.020400881767273,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706726074219,1.0,0.5238390564918518,1.0,1.0,0.0,1.0,-2.79048752784729,2.7904813289642334,6.251517788768979e-06,2.1511242389678955,0.8794652223587036,0.8794652223587036,0.0,120.38804626464844,163.0,23481.099609375,-0.0,1814.0943603515625,1.0,283.0409851074219,284.6141052246094,290.55133056640625,292.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,36015.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130843997001648,1.0,0.0,0.0,3.558870792388916,3.558893918991089,8.45118790948618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8876953125,0.0,1434.236328125,1895.4371337890625,0.0,1715.503173828125,0.8829492926597595,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8591682314872742,0.3751962780952453,0.3392452597618103,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8847394585609436,0.4102026224136352,0.3898069262504577,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8684061765670776,0.3878377676010132,0.2724975347518921,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8234111666679382,0.3277787268161773,0.3124105632305145,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7306029200553894,0.2263637036085128,1.0296558141708374,285.5556335449219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370365381240845,1.0,1.0,0.0,1.0,-2.813767671585083,2.813761234283448,6.356804988172371e-06,2.1693193912506104,0.8804190158843994,0.8804190158843994,0.0,136.1128692626953,181.0,23234.7890625,-0.0,1925.72412109375,1.0,283.14678955078125,284.7131042480469,290.5764465332031,292.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,35576.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136332392692566,1.0,0.0,0.0,3.541923999786377,3.54194712638855,8.370893169740157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.44091796875,0.0,1413.141845703125,1895.4371337890625,0.0,1719.9600830078125,0.877479076385498,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8591682314872742,0.3751962780952453,0.3392452597618103,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8847394585609436,0.4102026224136352,0.3898069262504577,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8684061765670776,0.3878377676010132,0.2724975347518921,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8234111666679382,0.3277787268161773,0.3124105632305145,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7306029200553894,0.2263637036085128,1.0296558141708374,285.5556335449219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370365381240845,1.0,1.0,0.0,1.0,-2.813767671585083,2.813761234283448,6.356804988172371e-06,2.1693193912506104,0.8804190158843994,0.8804190158843994,0.0,136.1128692626953,181.0,23234.7890625,-0.0,1925.72412109375,1.0,283.14678955078125,284.7131042480469,290.5764465332031,292.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,35576.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136332392692566,1.0,0.0,0.0,3.541923999786377,3.54194712638855,8.370893169740157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.44091796875,0.0,1413.141845703125,1895.4371337890625,0.0,1719.9600830078125,0.877479076385498,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835500180721283,0.3757201433181762,0.3405355513095855,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600811958312988,0.412244975566864,0.3925558924674988,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445503115653992,0.3892093300819397,0.2740731239318847,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8013024926185608,0.3294272422790527,0.3147678971290588,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7115132808685303,0.2272643893957138,1.037375569343567,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.220947265625,285.5648803710937,1.0,0.5504673719406128,1.0,1.0,0.0,1.0,-2.832632541656494,2.8326261043548584,6.442875928769354e-06,2.184112071990967,0.8796706199645996,0.8796706199645996,0.0,153.58221435546875,169.0,23164.494140625,-0.0,2040.3192138671875,1.0,283.14990234375,284.7284240722656,290.5791931152344,292.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,34917.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212772965431213,1.0,0.0,0.0,3.506311178207397,3.506333589553833,8.203405741369352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.6669921875,0.0,1371.32763671875,1895.4371337890625,0.0,1782.543701171875,0.8684908747673035,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835500180721283,0.3757201433181762,0.3405355513095855,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600811958312988,0.412244975566864,0.3925558924674988,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445503115653992,0.3892093300819397,0.2740731239318847,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8013024926185608,0.3294272422790527,0.3147678971290588,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7115132808685303,0.2272643893957138,1.037375569343567,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.220947265625,285.5648803710937,1.0,0.5504673719406128,1.0,1.0,0.0,1.0,-2.832632541656494,2.8326261043548584,6.442875928769354e-06,2.184112071990967,0.8796706199645996,0.8796706199645996,0.0,153.58221435546875,169.0,23164.494140625,-0.0,2040.3192138671875,1.0,283.14990234375,284.7284240722656,290.5791931152344,292.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,34917.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212772965431213,1.0,0.0,0.0,3.506311178207397,3.506333589553833,8.203405741369352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.6669921875,0.0,1371.32763671875,1895.4371337890625,0.0,1782.543701171875,0.8684908747673035,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305537700653076,0.375771701335907,0.3407796919345855,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8552274107933044,0.4130714237689972,0.3935418128967285,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397566676139832,0.3896912634372711,0.2745631039142608,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7965959310531616,0.3300806581974029,0.3155868649482727,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7072097659111023,0.2275691330432891,1.039682149887085,285.56915283203125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693054199219,1.0,0.5532994270324707,1.0,1.0,0.0,1.0,-2.838463306427002,2.838456869125366,6.4697769630583934e-06,2.1887662410736084,0.8788945078849792,0.8788945078849792,0.0,157.86856079101562,169.0,23096.53515625,-0.0,2070.645751953125,1.0,283.1499938964844,284.7372131347656,290.5638427734375,292.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,34390.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244091033935547,1.0,0.0,0.0,3.476402997970581,3.476425170898437,8.064056373768835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.15576171875,0.0,1337.0006103515625,1895.4371337890625,0.0,1808.4501953125,0.8638880252838135,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288178443908691,0.3757720291614532,0.3408580720424652,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538579344749451,0.4138332307338714,0.3943458497524261,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382614254951477,0.3901120126247406,0.2749192416667938,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952524423599243,0.3306784331798553,0.3162334263324737,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7058455944061279,0.2278262823820114,1.0412129163742063,285.5694274902344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546453595161438,1.0,1.0,0.0,1.0,-2.84257173538208,2.842565059661865,6.488735834864201e-06,2.192032814025879,0.8777964115142822,0.8777964115142822,0.0,159.4962615966797,157.0,23031.935546875,-0.0,2085.337158203125,1.0,283.1499938964844,284.7409362792969,290.5434875488281,292.08819580078125,293.1499938964844,293.1499938964844,283.1499938964844,34142.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265239357948303,1.0,0.0,0.0,3.459180355072021,3.459202289581299,7.984352805578965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.79052734375,0.0,1317.883544921875,1895.4371337890625,0.0,1826.0289306640625,0.8568295836448669,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.831059992313385,0.3757239878177643,0.3407551050186157,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572813272476196,0.4152572751045227,0.3956365585327148,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8411093354225159,0.3908731341361999,0.2754080891609192,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7985731363296509,0.3317936956882477,0.3172299265861511,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7084947824478149,0.2282778769731521,1.04295551776886,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540249347686768,1.0,1.0,0.0,1.0,-2.847882032394409,2.847875595092773,6.513347670988878e-06,2.1962835788726807,0.8748810291290283,0.8748810291290283,0.0,157.81051635742188,145.0,22862.8046875,-0.0,2085.98193359375,1.0,283.1499938964844,284.7550354003906,290.49859619140625,292.0340576171875,293.1499938964844,293.1499938964844,283.1499938964844,33296.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276408672332764,1.0,0.0,0.0,3.403261184692383,3.403282403945923,7.728298214715323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.48828125,0.0,1256.7340087890625,1895.4371337890625,0.0,1835.3402099609373,0.8431382775306702,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.831059992313385,0.3757239878177643,0.3407551050186157,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572813272476196,0.4152572751045227,0.3956365585327148,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8411093354225159,0.3908731341361999,0.2754080891609192,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7985731363296509,0.3317936956882477,0.3172299265861511,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7084947824478149,0.2282778769731521,1.04295551776886,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540249347686768,1.0,1.0,0.0,1.0,-2.847882032394409,2.847875595092773,6.513347670988878e-06,2.1962835788726807,0.8748810291290283,0.8748810291290283,0.0,157.81051635742188,145.0,22862.8046875,-0.0,2085.98193359375,1.0,283.1499938964844,284.7550354003906,290.49859619140625,292.0340576171875,293.1499938964844,293.1499938964844,283.1499938964844,33296.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276408672332764,1.0,0.0,0.0,3.403261184692383,3.403282403945923,7.728298214715323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.48828125,0.0,1256.7340087890625,1895.4371337890625,0.0,1835.3402099609373,0.8431382775306702,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387374877929688,0.3756751418113708,0.3404788672924042,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.86665940284729,0.4166193306446075,0.3966851830482483,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495809435844421,0.391601949930191,0.275738000869751,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.807542622089386,0.3328699171543121,0.3180063366889953,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7159103751182556,0.2287160456180572,1.0437641143798828,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.58154296875,1.0,0.5505673289299011,1.0,1.0,0.0,1.0,-2.8511133193969727,2.851106882095337,6.528417543449905e-06,2.198902606964112,0.8710049986839294,0.8710049986839294,0.0,151.81674194335938,133.0,22676.830078125,-0.0,2062.218994140625,1.0,283.1499938964844,284.7718505859375,290.458984375,291.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,32406.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725869357585907,1.0,0.0,0.0,3.340229749679565,3.340250253677368,7.444679113177699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7587890625,0.0,1190.462158203125,1895.4371337890625,0.0,1820.58056640625,0.8278111219406128,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387374877929688,0.3756751418113708,0.3404788672924042,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.86665940284729,0.4166193306446075,0.3966851830482483,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495809435844421,0.391601949930191,0.275738000869751,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.807542622089386,0.3328699171543121,0.3180063366889953,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7159103751182556,0.2287160456180572,1.0437641143798828,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.58154296875,1.0,0.5505673289299011,1.0,1.0,0.0,1.0,-2.8511133193969727,2.851106882095337,6.528417543449905e-06,2.198902606964112,0.8710049986839294,0.8710049986839294,0.0,151.81674194335938,133.0,22676.830078125,-0.0,2062.218994140625,1.0,283.1499938964844,284.7718505859375,290.458984375,291.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,32406.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725869357585907,1.0,0.0,0.0,3.340229749679565,3.340250253677368,7.444679113177699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7587890625,0.0,1190.462158203125,1895.4371337890625,0.0,1820.58056640625,0.8278111219406128,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8507885336875916,0.3756508529186249,0.3401282131671905,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8808605074882507,0.4179526567459106,0.3976037502288818,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8626600503921509,0.3923347294330597,0.2759940922260284,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201178908348083,0.3339404463768005,0.3186741769313812,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7264094948768616,0.229179248213768,1.0441889762878418,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.545461893081665,1.0,1.0,0.0,1.0,-2.8534178733825684,2.8534114360809326,6.539227797475178e-06,2.200793743133545,0.8662513494491577,0.8662513494491577,0.0,143.30850219726562,121.0,22482.689453125,-0.0,2024.6376953125,1.0,283.1499938964844,284.79168701171875,290.4268798828125,291.93524169921875,293.1499938964844,293.1499938964844,283.1499938964844,31486.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227598428726196,1.0,0.0,0.0,3.2711844444274902,3.271204233169556,7.140085358514625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.64013671875,0.0,1120.87939453125,1895.4371337890625,0.0,1794.788330078125,0.8111060857772827,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8507885336875916,0.3756508529186249,0.3401282131671905,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8808605074882507,0.4179526567459106,0.3976037502288818,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8626600503921509,0.3923347294330597,0.2759940922260284,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201178908348083,0.3339404463768005,0.3186741769313812,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7264094948768616,0.229179248213768,1.0441889762878418,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.545461893081665,1.0,1.0,0.0,1.0,-2.8534178733825684,2.8534114360809326,6.539227797475178e-06,2.200793743133545,0.8662513494491577,0.8662513494491577,0.0,143.30850219726562,121.0,22482.689453125,-0.0,2024.6376953125,1.0,283.1499938964844,284.79168701171875,290.4268798828125,291.93524169921875,293.1499938964844,293.1499938964844,283.1499938964844,31486.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227598428726196,1.0,0.0,0.0,3.2711844444274902,3.271204233169556,7.140085358514625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.64013671875,0.0,1120.87939453125,1895.4371337890625,0.0,1794.788330078125,0.8111060857772827,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8672532439231873,0.375655323266983,0.339748740196228,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996408581733704,0.4192663431167602,0.3984457552433014,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8803150653839111,0.3930806219577789,0.2762165367603302,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8359416127204895,0.3350147306919098,0.3192873895168304,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399522066116333,0.2296807616949081,1.0445058345794678,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038818359375,1.0,0.5393940806388855,1.0,1.0,0.0,1.0,-2.8553595542907715,2.8553528785705566,6.54837049296475e-06,2.202399730682373,0.8607094883918762,0.8607094883918762,0.0,133.34783935546875,109.0,22284.681640625,-0.0,1979.33056640625,1.0,283.1499938964844,284.8147888183594,290.39996337890625,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30546.396484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192785739898682,1.0,0.0,0.0,3.196907758712769,3.1969268321990967,6.819515760980721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.732421875,0.0,1049.3485107421875,1895.4371337890625,0.0,1766.08984375,0.7932053208351135,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8672532439231873,0.375655323266983,0.339748740196228,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996408581733704,0.4192663431167602,0.3984457552433014,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8803150653839111,0.3930806219577789,0.2762165367603302,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8359416127204895,0.3350147306919098,0.3192873895168304,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399522066116333,0.2296807616949081,1.0445058345794678,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038818359375,1.0,0.5393940806388855,1.0,1.0,0.0,1.0,-2.8553595542907715,2.8553528785705566,6.54837049296475e-06,2.202399730682373,0.8607094883918762,0.8607094883918762,0.0,133.34783935546875,109.0,22284.681640625,-0.0,1979.33056640625,1.0,283.1499938964844,284.8147888183594,290.39996337890625,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30546.396484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192785739898682,1.0,0.0,0.0,3.196907758712769,3.1969268321990967,6.819515760980721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.732421875,0.0,1049.3485107421875,1895.4371337890625,0.0,1766.08984375,0.7932053208351135,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773300647735596,0.3756700158119201,0.3395549952983856,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.911170244216919,0.4199167191982269,0.3988455235958099,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8909872174263,0.3934590220451355,0.2763203382492065,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8454349040985107,0.3355541527271271,0.3195813298225403,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481644749641418,0.2299471944570541,1.0446659326553345,285.6130676269531,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361295938491821,1.0,1.0,0.0,1.0,-2.8562774658203125,2.8562710285186768,6.552700597239891e-06,2.2031612396240234,0.8576998710632324,0.8576998710632324,0.0,128.02883911132812,109.0,22174.89453125,-0.0,1954.9185791015625,1.0,283.1499938964844,284.8305358886719,290.3873596191406,291.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,29923.705078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175165414810181,1.0,0.0,0.0,3.150376558303833,3.150394916534424,6.622443038395431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.73779296875,0.0,1005.8713989257812,1895.4371337890625,0.0,1751.6365966796875,0.7847719192504883,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8888059258460999,0.3756906390190124,0.3393655717372894,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.9251219630241394,0.4205617308616638,0.3992374539375305,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.9030123949050904,0.3938398659229278,0.2764239907264709,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8562980890274048,0.3360943794250488,0.319872498512268,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7576007843017578,0.2302239686250686,1.0448509454727173,285.6192321777344,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197204589844,1.0,0.532757580280304,1.0,1.0,0.0,1.0,-2.857218027114868,2.8572113513946533,6.557135293405736e-06,2.203940391540528,0.8544724583625793,0.8544724583625793,0.0,122.55045318603516,97.0,22084.98828125,-0.0,1929.7501220703125,1.0,283.1499938964844,284.84136962890625,290.3756103515625,291.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,29590.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158175706863403,1.0,0.0,0.0,3.118032217025757,3.118050098419189,6.487157975243463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4599609375,0.0,976.9821166992188,1895.4371337890625,0.0,1737.747802734375,0.7742546796798706,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174603819847108,0.3757532835006714,0.3389895260334015,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9579347372055054,0.4218397736549377,0.3999936282634735,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9347256422042848,0.3946124613285064,0.2766266763210296,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8831595182418823,0.337179958820343,0.3204440474510193,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7810143232345581,0.2308093309402465,1.0452940464019775,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5257807374000549,1.0,1.0,0.0,1.0,-2.859138011932373,2.859131336212158,6.566189313161885e-06,2.205528736114502,0.8476451635360718,0.8476451635360718,0.0,111.27145385742188,85.0,21884.548828125,-0.0,1877.8541259765625,1.0,283.1499938964844,284.8715515136719,290.352294921875,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,28618.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124383449554443,1.0,0.0,0.0,3.0350465774536133,3.0350637435913086,6.146445343802043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.45068359375,0.0,904.6581420898438,1895.4371337890625,0.0,1710.2628173828125,0.7543656826019287,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174603819847108,0.3757532835006714,0.3389895260334015,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9579347372055054,0.4218397736549377,0.3999936282634735,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9347256422042848,0.3946124613285064,0.2766266763210296,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8831595182418823,0.337179958820343,0.3204440474510193,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7810143232345581,0.2308093309402465,1.0452940464019775,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5257807374000549,1.0,1.0,0.0,1.0,-2.859138011932373,2.859131336212158,6.566189313161885e-06,2.205528736114502,0.8476451635360718,0.8476451635360718,0.0,111.27145385742188,85.0,21884.548828125,-0.0,1877.8541259765625,1.0,283.1499938964844,284.8715515136719,290.352294921875,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,28618.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124383449554443,1.0,0.0,0.0,3.0350465774536133,3.0350637435913086,6.146445343802043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.45068359375,0.0,904.6581420898438,1895.4371337890625,0.0,1710.2628173828125,0.7543656826019287,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9575095176696776,0.3758424818515777,0.3386262059211731,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9925145506858826,0.4231015145778656,0.4007226824760437,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9736498594284058,0.3953990042209625,0.2768304049968719,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9200888872146606,0.3382723033428192,0.3210102319717407,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119760751724243,0.2314369231462478,1.0458718538284302,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618347167969,1.0,0.5185955762863159,1.0,1.0,0.0,1.0,-2.8611974716186523,2.861190795898437,6.575892712135101e-06,2.207225799560547,0.840332567691803,0.840332567691803,0.0,99.71080780029295,103.0,21684.041015625,-0.0,1824.7332763671875,1.0,283.1499938964844,284.9055480957031,290.3294372558594,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,27633.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090930342674255,1.0,0.0,0.0,2.9484968185424805,2.9485132694244385,5.800890221507871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.603515625,0.0,833.220703125,1895.4371337890625,0.0,1683.2392578125,0.7336611151695251,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9575095176696776,0.3758424818515777,0.3386262059211731,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9925145506858826,0.4231015145778656,0.4007226824760437,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9736498594284058,0.3953990042209625,0.2768304049968719,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9200888872146606,0.3382723033428192,0.3210102319717407,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119760751724243,0.2314369231462478,1.0458718538284302,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618347167969,1.0,0.5185955762863159,1.0,1.0,0.0,1.0,-2.8611974716186523,2.861190795898437,6.575892712135101e-06,2.207225799560547,0.840332567691803,0.840332567691803,0.0,99.71080780029295,103.0,21684.041015625,-0.0,1824.7332763671875,1.0,283.1499938964844,284.9055480957031,290.3294372558594,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,27633.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090930342674255,1.0,0.0,0.0,2.9484968185424805,2.9485132694244385,5.800890221507871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.603515625,0.0,833.220703125,1895.4371337890625,0.0,1683.2392578125,0.7336611151695251,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9463887214660645,0.3738739490509033,0.3373520076274872,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.984731912612915,0.4221587181091308,0.4003940224647522,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9640556573867798,0.3940527439117431,0.2762902379035949,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9097402691841124,0.3371329605579376,0.320506751537323,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8031094074249268,0.2297444343566894,1.0411615371704102,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.68292236328125,1.0,0.5195634961128235,1.0,1.0,0.0,1.0,-2.852367162704468,2.852360725402832,6.535825832543196e-06,2.2006208896636963,0.8325468301773071,0.8325468301773071,0.0,102.0405502319336,121.0,21421.7109375,-0.0,1822.1744384765625,1.0,283.1499938964844,284.9389343261719,290.3063049316406,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,26639.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056016325950623,1.0,0.0,0.0,2.858781576156616,2.858797311782837,5.453248945741507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0791015625,0.0,763.330078125,1895.4371337890625,0.0,1655.237548828125,0.7122335433959961,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9463887214660645,0.3738739490509033,0.3373520076274872,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.984731912612915,0.4221587181091308,0.4003940224647522,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9640556573867798,0.3940527439117431,0.2762902379035949,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9097402691841124,0.3371329605579376,0.320506751537323,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8031094074249268,0.2297444343566894,1.0411615371704102,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.68292236328125,1.0,0.5195634961128235,1.0,1.0,0.0,1.0,-2.852367162704468,2.852360725402832,6.535825832543196e-06,2.2006208896636963,0.8325468301773071,0.8325468301773071,0.0,102.0405502319336,121.0,21421.7109375,-0.0,1822.1744384765625,1.0,283.1499938964844,284.9389343261719,290.3063049316406,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,26639.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056016325950623,1.0,0.0,0.0,2.858781576156616,2.858797311782837,5.453248945741507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0791015625,0.0,763.330078125,1895.4371337890625,0.0,1655.237548828125,0.7122335433959961,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9152708053588868,0.3728212416172027,0.3365921378135681,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9586220383644104,0.4220232367515564,0.4004674553871155,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9343509674072266,0.3935865759849548,0.2761059999465942,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.883363664150238,0.336800068616867,0.3203889727592468,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.779354989528656,0.2288127392530441,1.0379109382629397,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.7083740234375,1.0,0.5247309803962708,1.0,1.0,0.0,1.0,-2.847264051437378,2.847257614135742,6.512401341751684e-06,2.196657180786133,0.8243849277496338,0.8243849277496338,0.0,110.74036407470705,139.0,21174.267578125,-0.0,1856.4107666015625,1.0,283.1499938964844,284.976806640625,290.2821044921875,291.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,25634.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014642953872681,1.0,0.0,0.0,2.766160488128662,2.7661752700805664,5.105615059619595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.548828125,0.0,695.4495849609375,1895.4371337890625,0.0,1622.3282470703125,0.6901451945304871,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9152708053588868,0.3728212416172027,0.3365921378135681,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9586220383644104,0.4220232367515564,0.4004674553871155,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9343509674072266,0.3935865759849548,0.2761059999465942,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.883363664150238,0.336800068616867,0.3203889727592468,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.779354989528656,0.2288127392530441,1.0379109382629397,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.7083740234375,1.0,0.5247309803962708,1.0,1.0,0.0,1.0,-2.847264051437378,2.847257614135742,6.512401341751684e-06,2.196657180786133,0.8243849277496338,0.8243849277496338,0.0,110.74036407470705,139.0,21174.267578125,-0.0,1856.4107666015625,1.0,283.1499938964844,284.976806640625,290.2821044921875,291.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,25634.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014642953872681,1.0,0.0,0.0,2.766160488128662,2.7661752700805664,5.105615059619595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.548828125,0.0,695.4495849609375,1895.4371337890625,0.0,1622.3282470703125,0.6901451945304871,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8995777368545532,0.3724395930767059,0.3364282846450805,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9422760605812072,0.4221023321151733,0.4007270634174347,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.917380392551422,0.3935087919235229,0.2761873602867126,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8694270253181458,0.3367925882339477,0.320563405752182,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7668401002883911,0.2285231053829193,1.0374462604522705,285.7255859375,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.175048828125,285.7269287109375,1.0,0.5284579396247864,1.0,1.0,0.0,1.0,-2.847125768661499,2.847119331359864,6.511803803732619e-06,2.196566343307495,0.8202620148658752,0.8202620148658752,0.0,116.43550872802734,139.0,21051.28515625,-0.0,1883.8438720703125,1.0,283.1499938964844,285.00201416015625,290.2707214355469,291.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,24984.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992446780204773,1.0,0.0,0.0,2.711346387863159,2.711360454559326,4.905274408883997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.23388671875,0.0,656.8956298828125,1895.4371337890625,0.0,1604.7974853515625,0.679800271987915,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8847694993019104,0.3721035420894623,0.3363488316535949,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9252049326896667,0.4222316741943359,0.4010781347751617,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.901561677455902,0.3934832811355591,0.2763386368751526,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8559181094169617,0.3368444442749023,0.3208371102809906,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.7547888159751892,0.2283086776733398,1.0375155210494995,285.740234375,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.741455078125,1.0,0.5327363610267639,1.0,1.0,0.0,1.0,-2.8480443954467773,2.8480379581451416,6.516070698125986e-06,2.197303771972656,0.8160401582717896,0.8160401582717896,0.0,122.8283920288086,157.0,20958.607421875,-0.0,1916.3553466796875,1.0,283.1499938964844,285.0218200683594,290.2607727050781,291.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,24614.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970831155776978,1.0,0.0,0.0,2.6713297367095947,2.6713435649871826,4.761549803333765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.42822265625,0.0,630.2202758789062,1895.4371337890625,0.0,1587.8099365234375,0.6675401926040649,1.0,0.0,3.0,1.0,0.0
