time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8574055433273315,0.371509701013565,0.3363312482833862,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8948094248771667,0.4225728511810303,0.4019375145435333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8736465573310852,0.3935195803642273,0.2767606973648071,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8314487934112549,0.3370553255081177,0.3215664327144623,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.7331147789955139,0.2280291467905044,1.0387202501296997,285.7790832519531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.780517578125,1.0,0.5424588322639465,1.0,1.0,0.0,1.0,-2.851886034011841,2.851879358291626,6.5338376771251205e-06,2.200347423553467,0.8076251745223999,0.8076251745223999,0.0,137.22335815429688,175.0,20756.240234375,-0.0,1992.5294189453125,1.0,283.1499938964844,285.0726928710937,290.2422790527344,291.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,23577.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928846836090088,1.0,0.0,0.0,2.5748682022094727,2.574881076812744,4.423880284321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.77099609375,0.0,568.1234741210938,1895.4371337890625,0.0,1555.0589599609375,0.6445415616035461,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8574055433273315,0.371509701013565,0.3363312482833862,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8948094248771667,0.4225728511810303,0.4019375145435333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8736465573310852,0.3935195803642273,0.2767606973648071,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8314487934112549,0.3370553255081177,0.3215664327144623,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.7331147789955139,0.2280291467905044,1.0387202501296997,285.7790832519531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.780517578125,1.0,0.5424588322639465,1.0,1.0,0.0,1.0,-2.851886034011841,2.851879358291626,6.5338376771251205e-06,2.200347423553467,0.8076251745223999,0.8076251745223999,0.0,137.22335815429688,175.0,20756.240234375,-0.0,1992.5294189453125,1.0,283.1499938964844,285.0726928710937,290.2422790527344,291.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,23577.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928846836090088,1.0,0.0,0.0,2.5748682022094727,2.574881076812744,4.423880284321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.77099609375,0.0,568.1234741210938,1895.4371337890625,0.0,1555.0589599609375,0.6445415616035461,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8342282772064209,0.3709719777107239,0.3364283442497253,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8696600198745728,0.4229620695114136,0.4029139876365661,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8496646881103516,0.3936131298542022,0.2772749662399292,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.8098557591438293,0.3373440206050873,0.3224429190158844,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.7140294313430786,0.2278735041618347,1.0408424139022827,285.8231811523437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8247985839844,1.0,0.55317223072052,1.0,1.0,0.0,1.0,-2.857397556304932,2.857390880584717,6.559330358868465e-06,2.20469617843628,0.7992444634437561,0.7992444634437561,0.0,153.13694763183594,163.0,20557.98046875,-0.0,2079.08056640625,1.0,283.1499938964844,285.1287536621094,290.2252197265625,291.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,22524.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688961923122406,1.0,0.0,0.0,2.477412223815918,2.477424383163452,4.095339818377397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.755859375,0.0,509.5736083984375,1895.4371337890625,0.0,1524.755126953125,0.6212849020957947,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8342282772064209,0.3709719777107239,0.3364283442497253,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8696600198745728,0.4229620695114136,0.4029139876365661,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8496646881103516,0.3936131298542022,0.2772749662399292,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.8098557591438293,0.3373440206050873,0.3224429190158844,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.7140294313430786,0.2278735041618347,1.0408424139022827,285.8231811523437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8247985839844,1.0,0.55317223072052,1.0,1.0,0.0,1.0,-2.857397556304932,2.857390880584717,6.559330358868465e-06,2.20469617843628,0.7992444634437561,0.7992444634437561,0.0,153.13694763183594,163.0,20557.98046875,-0.0,2079.08056640625,1.0,283.1499938964844,285.1287536621094,290.2252197265625,291.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,22524.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688961923122406,1.0,0.0,0.0,2.477412223815918,2.477424383163452,4.095339818377397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.755859375,0.0,509.5736083984375,1895.4371337890625,0.0,1524.755126953125,0.6212849020957947,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8285109400749207,0.3705107867717743,0.3361535370349884,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8639017343521118,0.4233913719654083,0.4034734070301056,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8441115617752075,0.3937664031982422,0.2774923145771026,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8044727444648743,0.337687075138092,0.3229190409183502,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.709013044834137,0.2278205305337906,1.041275143623352,285.8698425292969,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8714599609375,1.0,0.5553967952728271,1.0,1.0,0.0,1.0,-2.8590991497039795,2.8590924739837646,6.567505351995351e-06,2.20617151260376,0.7909578680992126,0.7909578680992126,0.0,157.52378845214844,151.0,20335.033203125,-0.0,2103.298583984375,1.0,283.1499938964844,285.18768310546875,290.2083435058594,291.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,21459.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851581931114197,1.0,0.0,0.0,2.379481315612793,2.3794925212860107,3.777965389417659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8486328125,0.0,454.8205261230469,1895.4371337890625,0.0,1495.6505126953125,0.5978823304176331,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8285109400749207,0.3705107867717743,0.3361535370349884,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8639017343521118,0.4233913719654083,0.4034734070301056,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8441115617752075,0.3937664031982422,0.2774923145771026,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8044727444648743,0.337687075138092,0.3229190409183502,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.709013044834137,0.2278205305337906,1.041275143623352,285.8698425292969,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8714599609375,1.0,0.5553967952728271,1.0,1.0,0.0,1.0,-2.8590991497039795,2.8590924739837646,6.567505351995351e-06,2.20617151260376,0.7909578680992126,0.7909578680992126,0.0,157.52378845214844,151.0,20335.033203125,-0.0,2103.298583984375,1.0,283.1499938964844,285.18768310546875,290.2083435058594,291.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,21459.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851581931114197,1.0,0.0,0.0,2.379481315612793,2.3794925212860107,3.777965389417659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8486328125,0.0,454.8205261230469,1895.4371337890625,0.0,1495.6505126953125,0.5978823304176331,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8318254351615906,0.3701928555965423,0.3357287049293518,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8682265281677246,0.4239080250263214,0.4038233160972595,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8480017185211182,0.394035667181015,0.2775741219520569,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8085576891899109,0.338128000497818,0.3231961131095886,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7123661637306213,0.2279185503721237,1.0409983396530151,285.91925048828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.9210205078125,1.0,0.5534067153930664,1.0,1.0,0.0,1.0,-2.8591084480285645,2.8591017723083496,6.56775637253304e-06,2.20627236366272,0.7828328609466553,0.7828328609466553,0.0,154.64837646484375,139.0,20096.18359375,-0.0,2089.29443359375,1.0,283.1499938964844,285.24981689453125,290.1908569335937,291.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,20384.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811177730560303,1.0,0.0,0.0,2.2814862728118896,2.28149676322937,3.4731945675048337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.983154296875,0.0,403.9743957519531,1895.4371337890625,0.0,1465.0438232421875,0.5774213671684265,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8318254351615906,0.3701928555965423,0.3357287049293518,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8682265281677246,0.4239080250263214,0.4038233160972595,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8480017185211182,0.394035667181015,0.2775741219520569,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8085576891899109,0.338128000497818,0.3231961131095886,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7123661637306213,0.2279185503721237,1.0409983396530151,285.91925048828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.9210205078125,1.0,0.5534067153930664,1.0,1.0,0.0,1.0,-2.8591084480285645,2.8591017723083496,6.56775637253304e-06,2.20627236366272,0.7828328609466553,0.7828328609466553,0.0,154.64837646484375,139.0,20096.18359375,-0.0,2089.29443359375,1.0,283.1499938964844,285.24981689453125,290.1908569335937,291.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,20384.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811177730560303,1.0,0.0,0.0,2.2814862728118896,2.28149676322937,3.4731945675048337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.983154296875,0.0,403.9743957519531,1895.4371337890625,0.0,1465.0438232421875,0.5774213671684265,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8356261253356934,0.3700609803199768,0.3354929089546203,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8728054165840149,0.4241802990436554,0.4039580821990967,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8522163033485413,0.3941929340362549,0.277592122554779,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.812714159488678,0.3383691906929016,0.3232994079589844,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.7159202694892883,0.2280126214027404,1.040792465209961,285.9385070800781,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.9400634765625,1.0,0.5514203310012817,1.0,1.0,0.0,1.0,-2.858885765075684,2.8588790893554688,6.566831416421337e-06,2.2061445713043213,0.7787362337112427,0.7787362337112427,0.0,151.60508728027344,139.0,19998.47265625,-0.0,2074.0859375,1.0,283.1499938964844,285.2740478515625,290.1831970214844,291.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,20073.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791210770606995,1.0,0.0,0.0,2.24509334564209,2.245103597640991,3.363273606282746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.699951171875,0.0,386.4870300292969,1895.4371337890625,0.0,1450.0379638671875,0.5690243244171143,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8405780792236328,0.3699309825897217,0.3352357447147369,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8786906599998474,0.4244484901428222,0.404064267873764,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.8576728701591492,0.3943508565425873,0.2775924503803253,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.817874550819397,0.3386122286319732,0.3233794867992401,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7203580737113953,0.2281261831521988,1.0405552387237549,285.9556884765625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639404296875,285.9570617675781,1.0,0.5489785671234131,1.0,1.0,0.0,1.0,-2.858516216278076,2.8585095405578613,6.565228432009462e-06,2.205902099609375,0.7746182084083557,0.7746182084083557,0.0,147.8437042236328,127.0,19906.44921875,-0.0,2055.1357421875,1.0,283.1499938964844,285.2958068847656,290.1761474609375,291.5237121582031,293.1499938964844,293.1499938964844,283.1499938964844,19832.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771935224533081,1.0,0.0,0.0,2.212552070617676,2.212562084197998,3.266482906383317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.7939453125,0.0,371.4512634277344,1895.4371337890625,0.0,1435.6280517578125,0.561578094959259,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8537043333053589,0.3696647584438324,0.3346647322177887,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8939859867095947,0.4249595999717712,0.4041996598243713,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8720400333404541,0.3946560323238373,0.2775461673736572,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8308380842208862,0.339089959859848,0.3234789371490478,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7315250039100647,0.2283946126699447,1.0400205850601196,285.98565673828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9868469238281,1.0,0.5431361794471741,1.0,1.0,0.0,1.0,-2.857414484024048,2.857408046722412,6.560349447681801e-06,2.2051331996917725,0.7663134336471558,0.7663134336471558,0.0,138.85406494140625,115.0,19735.15625,-0.0,2009.5074462890625,1.0,283.1499938964844,285.3341064453125,290.1633605957031,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,19501.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736001372337341,1.0,0.0,0.0,2.1556272506713867,2.155636787414551,3.100564072155976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.808837890625,0.0,346.5031433105469,1895.4371337890625,0.0,1408.9661865234375,0.5487141013145447,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8537043333053589,0.3696647584438324,0.3346647322177887,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8939859867095947,0.4249595999717712,0.4041996598243713,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8720400333404541,0.3946560323238373,0.2775461673736572,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8308380842208862,0.339089959859848,0.3234789371490478,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7315250039100647,0.2283946126699447,1.0400205850601196,285.98565673828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9868469238281,1.0,0.5431361794471741,1.0,1.0,0.0,1.0,-2.857414484024048,2.857408046722412,6.560349447681801e-06,2.2051331996917725,0.7663134336471558,0.7663134336471558,0.0,138.85406494140625,115.0,19735.15625,-0.0,2009.5074462890625,1.0,283.1499938964844,285.3341064453125,290.1633605957031,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,19501.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736001372337341,1.0,0.0,0.0,2.1556272506713867,2.155636787414551,3.100564072155976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.808837890625,0.0,346.5031433105469,1895.4371337890625,0.0,1408.9661865234375,0.5487141013145447,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8713878393173218,0.3693886399269104,0.3340389132499695,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.91451096534729,0.4254322350025177,0.4042513966560364,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8910959959030151,0.3949451744556427,0.2774530351161957,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8477331399917603,0.3395486176013946,0.3235138952732086,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.7460902333259583,0.228702425956726,1.0394530296325684,286.0120849609375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01318359375,1.0,0.5364500880241394,1.0,1.0,0.0,1.0,-2.8559727668762207,2.855966091156006,6.5539002207515296e-06,2.204096794128418,0.7579243779182434,0.7579243779182434,0.0,128.63075256347656,103.0,19575.853515625,-0.0,1957.353759765625,1.0,283.1499938964844,285.3680725097656,290.151611328125,291.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,19306.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703356504440308,1.0,0.0,0.0,2.1057612895965576,2.1057705879211426,2.9587729954982933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5439453125,0.0,326.0150756835937,1895.4371337890625,0.0,1384.9766845703125,0.5376275777816772,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8713878393173218,0.3693886399269104,0.3340389132499695,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.91451096534729,0.4254322350025177,0.4042513966560364,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8910959959030151,0.3949451744556427,0.2774530351161957,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8477331399917603,0.3395486176013946,0.3235138952732086,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.7460902333259583,0.228702425956726,1.0394530296325684,286.0120849609375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01318359375,1.0,0.5364500880241394,1.0,1.0,0.0,1.0,-2.8559727668762207,2.855966091156006,6.5539002207515296e-06,2.204096794128418,0.7579243779182434,0.7579243779182434,0.0,128.63075256347656,103.0,19575.853515625,-0.0,1957.353759765625,1.0,283.1499938964844,285.3680725097656,290.151611328125,291.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,19306.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703356504440308,1.0,0.0,0.0,2.1057612895965576,2.1057705879211426,2.9587729954982933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5439453125,0.0,326.0150756835937,1895.4371337890625,0.0,1384.9766845703125,0.5376275777816772,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8944276571273804,0.3691107928752899,0.3333834707736969,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.942675769329071,0.4258700907230377,0.40424245595932,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.916155219078064,0.3952197432518005,0.2773297131061554,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8698690533638,0.3399897217750549,0.3235042095184326,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7652520537376404,0.2290412485599517,1.0389008522033691,286.0369567871094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0379943847656,1.0,0.5292526483535767,1.0,1.0,0.0,1.0,-2.8543508052825928,2.854344367980957,6.546620170411188e-06,2.20291805267334,0.7494761347770691,0.7494761347770691,0.0,117.71144104003906,91.0,19424.330078125,-0.0,1901.57666015625,1.0,283.1499938964844,285.3999938964844,290.1404113769531,291.45855712890625,293.1499938964844,293.1499938964844,283.1499938964844,19192.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672984957695007,1.0,0.0,0.0,2.059911727905273,2.05992078781128,2.831330903063645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.72265625,0.0,308.2088317871094,1895.4371337890625,0.0,1362.8590087890625,0.5275760889053345,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8944276571273804,0.3691107928752899,0.3333834707736969,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.942675769329071,0.4258700907230377,0.40424245595932,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.916155219078064,0.3952197432518005,0.2773297131061554,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8698690533638,0.3399897217750549,0.3235042095184326,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7652520537376404,0.2290412485599517,1.0389008522033691,286.0369567871094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0379943847656,1.0,0.5292526483535767,1.0,1.0,0.0,1.0,-2.8543508052825928,2.854344367980957,6.546620170411188e-06,2.20291805267334,0.7494761347770691,0.7494761347770691,0.0,117.71144104003906,91.0,19424.330078125,-0.0,1901.57666015625,1.0,283.1499938964844,285.3999938964844,290.1404113769531,291.45855712890625,293.1499938964844,293.1499938964844,283.1499938964844,19192.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672984957695007,1.0,0.0,0.0,2.059911727905273,2.05992078781128,2.831330903063645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.72265625,0.0,308.2088317871094,1895.4371337890625,0.0,1362.8590087890625,0.5275760889053345,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9091437458992004,0.3689695000648498,0.3330378532409668,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9592975974082948,0.4260823428630829,0.4042169749736786,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.9332086443901062,0.395357996225357,0.2772568762302398,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.8840604424476624,0.340214341878891,0.3234870433807373,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.7776027321815491,0.2292301505804062,1.0386366844177246,286.0496826171875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0507507324219,1.0,0.5253718495368958,1.0,1.0,0.0,1.0,-2.853479146957397,2.8534727096557617,6.542704340972705e-06,2.202282190322876,0.7450702786445618,0.7450702786445618,0.0,111.8580322265625,91.0,19347.763671875,-0.0,1871.699462890625,1.0,283.1499938964844,285.416259765625,290.134765625,291.4482727050781,293.1499938964844,293.1499938964844,283.1499938964844,19153.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657746434211731,1.0,0.0,0.0,2.037060260772705,2.037069082260132,2.7688608383869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.75634765625,0.0,299.671630859375,1895.4371337890625,0.0,1351.8355712890625,0.5226117968559265,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.926066517829895,0.3688428997993469,0.3327191174030304,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9750593304634094,0.4262720942497253,0.4041836857795715,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.950709581375122,0.3954848647117615,0.2771866619586944,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.8990939259529114,0.3404203951358795,0.3234668672084808,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7907419204711914,0.2294117361307144,1.038413166999817,286.0614929199219,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16754150390625,286.06256103515625,1.0,0.5217325091362,1.0,1.0,0.0,1.0,-2.852678775787353,2.8526723384857178,6.5391091084165964e-06,2.201698064804077,0.7410032153129578,0.7410032153129578,0.0,106.38827514648438,94.0,19278.052734375,-0.0,1843.8192138671875,1.0,283.1499938964844,285.4312744140625,290.12969970703125,291.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,19125.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664383590221405,1.0,0.0,0.0,2.0163328647613525,2.01634168624878,2.712800437620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.24462890625,0.0,292.1041259765625,1895.4371337890625,0.0,1341.8167724609375,0.5181301832199097,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.9379550218582152,0.3687135279178619,0.3324747085571289,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9848816394805908,0.4264643490314483,0.4042320549488067,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9621467590332032,0.3956154882907867,0.2771784663200378,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9098732471466064,0.3406332433223724,0.3235333859920501,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.7999696731567383,0.2296069860458374,1.0386345386505127,286.07427978515625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0754089355469,1.0,0.5198205709457397,1.0,1.0,0.0,1.0,-2.8527767658233643,2.8527703285217285,6.539576133945957e-06,2.201781749725342,0.7367750406265259,0.7367750406265259,0.0,102.9748077392578,94.0,19210.25,-0.0,1827.369873046875,1.0,283.1499938964844,285.4472961425781,290.1246032714844,291.42950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19102.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629483103752136,1.0,0.0,0.0,1.9950668811798096,1.9950755834579468,2.655879143276252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.748046875,0.0,284.5075378417969,1895.4371337890625,0.0,1331.5233154296875,0.513552188873291,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.945742130279541,0.3685784339904785,0.3322761356830597,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9909706115722656,0.4266473948955536,0.4043234586715698,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9694178104400636,0.3957386016845703,0.2772038877010345,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.9177018404006958,0.3408383131027221,0.3236452043056488,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8062325119972229,0.2298003882169723,1.0391019582748413,286.0877380371094,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0888977050781,1.0,0.5186111927032471,1.0,1.0,0.0,1.0,-2.8533742427825928,2.853367805480957,6.542386017827084e-06,2.2022745609283447,0.7325671315193176,0.7325671315193176,0.0,100.85017395019533,97.0,19145.8671875,-0.0,1817.9727783203125,1.0,283.1499938964844,285.4638366699219,290.1197814941406,291.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,19084.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615357995033264,1.0,0.0,0.0,1.974068522453308,1.9740769863128664,2.600266384433781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.524169921875,0.0,277.1619567871094,1895.4371337890625,0.0,1321.4375,0.5090482234954834,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9529252648353576,0.3682888746261596,0.3319489061832428,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9965455532073976,0.4269917607307434,0.4045751690864563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.9761654734611512,0.3959647715091705,0.2773075699806213,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9256911277770996,0.3412244319915771,0.3239379227161407,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.8123258352279663,0.23017518222332,1.0404268503189087,286.1158752441406,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1171264648437,1.0,0.5177657604217529,1.0,1.0,0.0,1.0,-2.855351448059082,2.8553450107574463,6.551619662786834e-06,2.203874349594116,0.7242265939712524,0.7242265939712524,0.0,98.95282745361328,115.0,19022.490234375,-0.0,1811.8427734375,1.0,283.1499938964844,285.4979248046875,290.11114501953125,291.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,19055.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588137745857239,1.0,0.0,0.0,1.9327203035354608,1.93272864818573,2.492478472504445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.594970703125,0.0,263.1261291503906,1895.4371337890625,0.0,1302.12451171875,0.5002216696739197,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9529252648353576,0.3682888746261596,0.3319489061832428,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9965455532073976,0.4269917607307434,0.4045751690864563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.9761654734611512,0.3959647715091705,0.2773075699806213,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9256911277770996,0.3412244319915771,0.3239379227161407,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.8123258352279663,0.23017518222332,1.0404268503189087,286.1158752441406,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1171264648437,1.0,0.5177657604217529,1.0,1.0,0.0,1.0,-2.855351448059082,2.8553450107574463,6.551619662786834e-06,2.203874349594116,0.7242265939712524,0.7242265939712524,0.0,98.95282745361328,115.0,19022.490234375,-0.0,1811.8427734375,1.0,283.1499938964844,285.4979248046875,290.11114501953125,291.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,19055.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588137745857239,1.0,0.0,0.0,1.9327203035354608,1.93272864818573,2.492478472504445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.594970703125,0.0,263.1261291503906,1895.4371337890625,0.0,1302.12451171875,0.5002216696739197,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.93059641122818,0.3679656684398651,0.3318942189216614,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9802073240280152,0.4273035228252411,0.4051135182380676,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9564369320869446,0.3961623907089233,0.277625173330307,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9047698378562928,0.3415729105472564,0.3245123624801636,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.7960666418075562,0.23052279651165,1.0431450605392456,286.1466369628906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1480407714844,1.0,0.5228717923164368,1.0,1.0,0.0,1.0,-2.8602685928344727,2.860261917114258,6.574316557816928e-06,2.2077202796936035,0.7160407900810242,0.7160407900810242,0.0,105.12832641601562,133.0,18913.80859375,-0.0,1849.6961669921875,1.0,283.1499938964844,285.5341491699219,290.1036376953125,291.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,19029.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656245231628418,1.0,0.0,0.0,1.8921613693237305,1.89216947555542,2.388964901456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5830078125,0.0,249.8751373291016,1895.4371337890625,0.0,1284.0521240234375,0.4916089177131653,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.93059641122818,0.3679656684398651,0.3318942189216614,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9802073240280152,0.4273035228252411,0.4051135182380676,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9564369320869446,0.3961623907089233,0.277625173330307,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9047698378562928,0.3415729105472564,0.3245123624801636,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.7960666418075562,0.23052279651165,1.0431450605392456,286.1466369628906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1480407714844,1.0,0.5228717923164368,1.0,1.0,0.0,1.0,-2.8602685928344727,2.860261917114258,6.574316557816928e-06,2.2077202796936035,0.7160407900810242,0.7160407900810242,0.0,105.12832641601562,133.0,18913.80859375,-0.0,1849.6961669921875,1.0,283.1499938964844,285.5341491699219,290.1036376953125,291.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,19029.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656245231628418,1.0,0.0,0.0,1.8921613693237305,1.89216947555542,2.388964901456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5830078125,0.0,249.8751373291016,1895.4371337890625,0.0,1284.0521240234375,0.4916089177131653,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.8975640535354614,0.3675920069217682,0.3319829404354095,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9491503834724426,0.4275671243667602,0.4058055281639099,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9221915006637572,0.3963185548782348,0.2780606150627136,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.875678539276123,0.3418719470500946,0.3252385854721069,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.7708475589752197,0.2308156490325927,1.0465776920318604,286.1796264648437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1810913085937,1.0,0.5311174988746643,1.0,1.0,0.0,1.0,-2.866728067398072,2.8667216300964355,6.604241207242012e-06,2.212794303894043,0.7080656290054321,0.7080656290054321,0.0,116.38346099853516,151.0,18814.099609375,-0.0,1914.978759765625,1.0,283.1499938964844,285.5721740722656,290.097412109375,291.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,19001.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538867950439453,1.0,0.0,0.0,1.8524940013885496,1.85250186920166,2.2898498741597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.387451171875,0.0,237.3812561035156,1895.4371337890625,0.0,1267.5888671875,0.4832212626934051,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.8975640535354614,0.3675920069217682,0.3319829404354095,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9491503834724426,0.4275671243667602,0.4058055281639099,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9221915006637572,0.3963185548782348,0.2780606150627136,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.875678539276123,0.3418719470500946,0.3252385854721069,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.7708475589752197,0.2308156490325927,1.0465776920318604,286.1796264648437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1810913085937,1.0,0.5311174988746643,1.0,1.0,0.0,1.0,-2.866728067398072,2.8667216300964355,6.604241207242012e-06,2.212794303894043,0.7080656290054321,0.7080656290054321,0.0,116.38346099853516,151.0,18814.099609375,-0.0,1914.978759765625,1.0,283.1499938964844,285.5721740722656,290.097412109375,291.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,19001.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538867950439453,1.0,0.0,0.0,1.8524940013885496,1.85250186920166,2.2898498741597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.387451171875,0.0,237.3812561035156,1895.4371337890625,0.0,1267.5888671875,0.4832212626934051,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8673058152198792,0.3671843111515045,0.3321466445922851,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9136152267456056,0.4277955591678619,0.4065761268138885,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8897696733474731,0.3964472711086273,0.2785593271255493,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8475877642631531,0.342135339975357,0.3260427713394165,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7465816140174866,0.2310569435358047,1.050318479537964,286.2138671875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.21539306640625,1.0,0.5411628484725952,1.0,1.0,0.0,1.0,-2.873912811279297,2.873906373977661,6.637602382397745e-06,2.21843695640564,0.7003327012062073,0.7003327012062073,0.0,130.589599609375,169.0,18719.1875,-0.0,1996.2015380859373,1.0,283.1499938964844,285.61114501953125,290.09210205078125,291.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517194509506226,1.0,0.0,0.0,1.813854455947876,1.8138622045516968,2.195322394982213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.68212890625,0.0,225.6386260986328,1895.4371337890625,0.0,1252.571533203125,0.4750832915306091,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8673058152198792,0.3671843111515045,0.3321466445922851,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9136152267456056,0.4277955591678619,0.4065761268138885,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8897696733474731,0.3964472711086273,0.2785593271255493,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8475877642631531,0.342135339975357,0.3260427713394165,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7465816140174866,0.2310569435358047,1.050318479537964,286.2138671875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.21539306640625,1.0,0.5411628484725952,1.0,1.0,0.0,1.0,-2.873912811279297,2.873906373977661,6.637602382397745e-06,2.21843695640564,0.7003327012062073,0.7003327012062073,0.0,130.589599609375,169.0,18719.1875,-0.0,1996.2015380859373,1.0,283.1499938964844,285.61114501953125,290.09210205078125,291.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517194509506226,1.0,0.0,0.0,1.813854455947876,1.8138622045516968,2.195322394982213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.68212890625,0.0,225.6386260986328,1895.4371337890625,0.0,1252.571533203125,0.4750832915306091,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8537406921386719,0.3669730424880981,0.3322470486164093,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8983699083328247,0.4279015362262726,0.4069802463054657,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8755737543106079,0.3965062797069549,0.2788246273994446,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.835137128829956,0.3422585725784302,0.326463520526886,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.735843300819397,0.2311613708734512,1.0522445440292358,286.2313232421875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2328491210937,1.0,0.5465860962867737,1.0,1.0,0.0,1.0,-2.8776588439941406,2.877652168273926,6.655028300883714e-06,2.221378326416016,0.696566104888916,0.696566104888916,0.0,138.4093780517578,169.0,18673.044921875,-0.0,2040.7349853515625,1.0,283.1499938964844,285.630859375,290.0897216796875,291.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18954.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650687575340271,1.0,0.0,0.0,1.7949703931808472,1.7949780225753784,2.1498490809790385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.970458984375,0.0,220.04937744140625,1895.4371337890625,0.0,1245.4600830078125,0.4711174070835113,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.841425359249115,0.366759330034256,0.3323568701744079,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8847073912620544,0.4280044734477997,0.4073937237262726,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8625549077987671,0.3965641856193542,0.2790981531143188,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.8236885070800781,0.3423786163330078,0.3268934488296509,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.7259557843208313,0.2312567830085754,1.054188847541809,286.2489318847656,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25048828125,1.0,0.5521757006645203,1.0,1.0,0.0,1.0,-2.881470203399658,2.881463527679444,6.672783001704374e-06,2.2243714332580566,0.6928708553314209,0.6928708553314209,0.0,146.56170654296875,172.0,18627.666015625,-0.0,2087.126953125,1.0,283.1499938964844,285.650634765625,290.0874938964844,291.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,18937.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496795415878296,1.0,0.0,0.0,1.776408076286316,1.7764155864715576,2.105614669289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.34521484375,0.0,214.6495819091797,1895.4371337890625,0.0,1238.5361328125,0.4672264158725738,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8272712230682373,0.3663484752178192,0.3323764503002167,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8690027594566345,0.4282178282737732,0.408004492521286,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8477969765663147,0.3966952860355377,0.2794902622699737,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8100863099098206,0.3426262140274048,0.3275368213653564,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7141638398170471,0.2314388453960418,1.0569761991500854,286.283203125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28466796875,1.0,0.5591428875923157,1.0,1.0,0.0,1.0,-2.886826038360596,2.886819362640381,6.6979114308196586e-06,2.2286393642425537,0.6856723427772522,0.6856723427772522,0.0,157.29937744140625,160.0,18529.078125,-0.0,2148.984375,1.0,283.1499938964844,285.6893005371094,290.08349609375,291.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18900.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476852297782898,1.0,0.0,0.0,1.74023699760437,1.7402443885803225,2.020738776309372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.954345703125,0.0,204.3954925537109,1895.4371337890625,0.0,1224.908203125,0.4596673548221588,1.0,0.0,3.0,1.0,0.0
