time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8272712230682373,0.3663484752178192,0.3323764503002167,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8690027594566345,0.4282178282737732,0.408004492521286,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8477969765663147,0.3966952860355377,0.2794902622699737,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8100863099098206,0.3426262140274048,0.3275368213653564,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7141638398170471,0.2314388453960418,1.0569761991500854,286.283203125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28466796875,1.0,0.5591428875923157,1.0,1.0,0.0,1.0,-2.886826038360596,2.886819362640381,6.6979114308196586e-06,2.2286393642425537,0.6856723427772522,0.6856723427772522,0.0,157.29937744140625,160.0,18529.078125,-0.0,2148.984375,1.0,283.1499938964844,285.6893005371094,290.08349609375,291.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18900.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476852297782898,1.0,0.0,0.0,1.74023699760437,1.7402443885803225,2.020738776309372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.954345703125,0.0,204.3954925537109,1895.4371337890625,0.0,1224.908203125,0.4596673548221588,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8257550001144409,0.3660114705562591,0.332093209028244,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8677281141281128,0.4284816086292267,0.4082773327827453,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.8465744853019714,0.3968916833400726,0.279642254114151,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31512451171875,0.8089858293533325,0.3429270386695862,0.3278440535068512,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.713219165802002,0.2316562533378601,1.058082103729248,286.3152770996094,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166198730469,1.0,0.5595964789390564,1.0,1.0,0.0,1.0,-2.88869857788086,2.8886919021606445,6.706896328978473e-06,2.230215311050415,0.6787179112434387,0.6787179112434387,0.0,158.41537475585938,148.0,18417.966796875,-0.0,2157.666259765625,1.0,283.1499938964844,285.7259521484375,290.079833984375,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18864.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456003189086914,1.0,0.0,0.0,1.705380082130432,1.7053872346878052,1.940598792771198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.134765625,0.0,194.84918212890625,1895.4371337890625,0.0,1210.7608642578125,0.4524163603782654,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8257550001144409,0.3660114705562591,0.332093209028244,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8677281141281128,0.4284816086292267,0.4082773327827453,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.8465744853019714,0.3968916833400726,0.279642254114151,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31512451171875,0.8089858293533325,0.3429270386695862,0.3278440535068512,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.713219165802002,0.2316562533378601,1.058082103729248,286.3152770996094,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166198730469,1.0,0.5595964789390564,1.0,1.0,0.0,1.0,-2.88869857788086,2.8886919021606445,6.706896328978473e-06,2.230215311050415,0.6787179112434387,0.6787179112434387,0.0,158.41537475585938,148.0,18417.966796875,-0.0,2157.666259765625,1.0,283.1499938964844,285.7259521484375,290.079833984375,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18864.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456003189086914,1.0,0.0,0.0,1.705380082130432,1.7053872346878052,1.940598792771198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.134765625,0.0,194.84918212890625,1895.4371337890625,0.0,1210.7608642578125,0.4524163603782654,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8313786387443542,0.3657829463481903,0.3316899240016937,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8745714426040649,0.4288293719291687,0.4083994328975677,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8529335856437683,0.3971877098083496,0.2796940505504608,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8151979446411133,0.3433170616626739,0.3280051350593567,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7186506390571594,0.2319508343935012,1.0584359169006348,286.3459167480469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3471984863281,1.0,0.5566213130950928,1.0,1.0,0.0,1.0,-2.889042854309082,2.889036178588867,6.708691216772422e-06,2.2305684089660645,0.6720061302185059,0.6720061302185059,0.0,153.7803955078125,136.0,18302.443359375,-0.0,2135.416015625,1.0,283.1499938964844,285.76123046875,290.0766296386719,291.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,18827.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433054208755493,1.0,0.0,0.0,1.6718391180038452,1.6718461513519287,1.865015235580359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.181884765625,0.0,185.9685516357422,1895.4371337890625,0.0,1195.307861328125,0.4454725980758667,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8313786387443542,0.3657829463481903,0.3316899240016937,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8745714426040649,0.4288293719291687,0.4083994328975677,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8529335856437683,0.3971877098083496,0.2796940505504608,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8151979446411133,0.3433170616626739,0.3280051350593567,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7186506390571594,0.2319508343935012,1.0584359169006348,286.3459167480469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3471984863281,1.0,0.5566213130950928,1.0,1.0,0.0,1.0,-2.889042854309082,2.889036178588867,6.708691216772422e-06,2.2305684089660645,0.6720061302185059,0.6720061302185059,0.0,153.7803955078125,136.0,18302.443359375,-0.0,2135.416015625,1.0,283.1499938964844,285.76123046875,290.0766296386719,291.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,18827.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433054208755493,1.0,0.0,0.0,1.6718391180038452,1.6718461513519287,1.865015235580359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.181884765625,0.0,185.9685516357422,1895.4371337890625,0.0,1195.307861328125,0.4454725980758667,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8371611833572388,0.3656952381134033,0.3314318656921386,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.881458580493927,0.4290796220302582,0.408447265625,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8593804240226746,0.3974129855632782,0.2797108888626098,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8211890459060669,0.343595027923584,0.3280787467956543,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.723873496055603,0.2321660816669464,1.0585154294967651,286.364013671875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.36529541015625,1.0,0.5538188815116882,1.0,1.0,0.0,1.0,-2.8889946937561035,2.8889880180358887,6.708573437208543e-06,2.2305784225463867,0.6681024432182312,0.6681024432182312,0.0,149.35157775878906,136.0,18233.40625,-0.0,2113.51416015625,1.0,283.1499938964844,285.7820739746094,290.0751953125,291.3195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18804.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418314576148987,1.0,0.0,0.0,1.6523710489273071,1.652377963066101,1.821832995574369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.75244140625,0.0,180.9477081298828,1895.4371337890625,0.0,1185.4488525390625,0.441457062959671,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.8418844938278198,0.3656551241874695,0.331260085105896,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760070800781,0.8870366811752319,0.4292626678943634,0.4084770083427429,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8646368980407715,0.397581547498703,0.27972212433815,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.8259448409080505,0.3437973260879516,0.3281265497207641,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755187988281,0.7280124425888062,0.2323241233825683,1.0585520267486572,286.3760070800781,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3772888183594,1.0,0.5516745448112488,1.0,1.0,0.0,1.0,-2.8889389038085938,2.888932228088379,6.70838244332117e-06,2.2305657863616943,0.6655517220497131,0.6655517220497131,0.0,145.95086669921875,124.0,18187.865234375,-0.0,2096.665283203125,1.0,283.1499938964844,285.7958374023437,290.07452392578125,291.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18789.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408209204673767,1.0,0.0,0.0,1.6396657228469849,1.6396725177764893,1.7939238716735417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.56005859375,0.0,177.72300720214844,1895.4371337890625,0.0,1178.7203369140625,0.4388422667980194,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.84881591796875,0.3656255006790161,0.3310488760471344,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.895125687122345,0.4295101761817932,0.4085158705711365,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8723211884498596,0.3978131115436554,0.2797390222549438,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.8327900767326355,0.3440696001052856,0.3281886875629425,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.7339631915092468,0.2325377315282821,1.0585955381393433,286.39093017578125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3922119140625,1.0,0.5487410426139832,1.0,1.0,0.0,1.0,-2.88887906074524,2.8888723850250244,6.708188266202342e-06,2.2305567264556885,0.6624252796173096,0.6624252796173096,0.0,141.2895050048828,124.0,18131.716796875,-0.0,2073.599609375,1.0,283.1499938964844,285.8129577636719,290.07403564453125,291.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18770.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395379304885864,1.0,0.0,0.0,1.6241134405136108,1.6241202354431152,1.760054431088065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9482421875,0.0,173.83119201660156,1895.4371337890625,0.0,1170.2130126953125,0.4356479942798614,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.8569049835205078,0.3656167387962341,0.3308444321155548,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.9044114351272584,0.4297767877578735,0.4085600972175598,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8812212347984314,0.3980660438537597,0.2797614932060241,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.8406734466552734,0.3443619608879089,0.3282570838928222,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.740812361240387,0.232767105102539,1.0586512088775637,286.4057922363281,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.40704345703125,1.0,0.5456043481826782,1.0,1.0,0.0,1.0,-2.888862609863281,2.8888559341430664,6.708194177917903e-06,2.2305808067321777,0.6593669652938843,0.6593669652938843,0.0,136.29920959472656,112.0,18076.5546875,-0.0,2048.98681640625,1.0,283.1499938964844,285.8299255371094,290.07391357421875,291.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18751.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638246476650238,1.0,0.0,0.0,1.6089214086532593,1.6089282035827637,1.727281215835319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.481689453125,0.0,170.0878143310547,1895.4371337890625,0.0,1161.689697265625,0.4325346052646637,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.8769586086273193,0.3656598925590515,0.3304644823074341,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9289489984512328,0.4303602576255798,0.4086712300777435,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.9028507471084596,0.3986302614212036,0.2798284590244293,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8601337671279907,0.3450063467025757,0.3284229040145874,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.757731556892395,0.2332669496536255,1.058828353881836,286.4353332519531,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.43658447265625,1.0,0.5389135479927063,1.0,1.0,0.0,1.0,-2.889031887054444,2.8890252113342285,6.70914687361801e-06,2.230785608291626,0.6534544825553894,0.6534544825553894,0.0,125.64797973632812,100.0,17969.5234375,-0.0,1996.791748046875,1.0,283.1499938964844,285.863525390625,290.0747375488281,291.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,18712.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356783509254456,1.0,0.0,0.0,1.579620599746704,1.5796271562576294,1.6649414646963129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.984619140625,0.0,163.02841186523438,1895.4371337890625,0.0,1144.863037109375,0.4265492856502533,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.8769586086273193,0.3656598925590515,0.3304644823074341,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9289489984512328,0.4303602576255798,0.4086712300777435,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.9028507471084596,0.3986302614212036,0.2798284590244293,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8601337671279907,0.3450063467025757,0.3284229040145874,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.757731556892395,0.2332669496536255,1.058828353881836,286.4353332519531,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.43658447265625,1.0,0.5389135479927063,1.0,1.0,0.0,1.0,-2.889031887054444,2.8890252113342285,6.70914687361801e-06,2.230785608291626,0.6534544825553894,0.6534544825553894,0.0,125.64797973632812,100.0,17969.5234375,-0.0,1996.791748046875,1.0,283.1499938964844,285.863525390625,290.0747375488281,291.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,18712.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356783509254456,1.0,0.0,0.0,1.579620599746704,1.5796271562576294,1.6649414646963129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.984619140625,0.0,163.02841186523438,1895.4371337890625,0.0,1144.863037109375,0.4265492856502533,1.0,0.0,3.0,1.0,0.0
12314940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.903187096118927,0.3657859563827514,0.3301361203193664,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9598537683486938,0.4310008287429809,0.4088155627250671,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9331852197647096,0.3992656171321869,0.2799290716648102,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46441650390625,0.8859230279922485,0.3457345366477966,0.3286432325839996,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.7802201509475708,0.2338144481182098,1.059118390083313,286.46453857421875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4657897949219,1.0,0.5318601727485657,1.0,1.0,0.0,1.0,-2.88954496383667,2.889538049697876,6.711697551509133e-06,2.2312562465667725,0.6478210091590881,0.6478210091590881,0.0,114.41700744628906,88.0,17867.36328125,-0.0,1942.2938232421875,1.0,283.1499938964844,285.8965148925781,290.0768737792969,291.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18672.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331769824028015,1.0,0.0,0.0,1.5518062114715576,1.551812767982483,1.606824326927381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0615234375,0.0,156.52011108398438,1895.4371337890625,0.0,1128.6307373046875,0.4208922684192657,1.0,0.0,3.0,1.0,0.0
12315000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.903187096118927,0.3657859563827514,0.3301361203193664,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9598537683486938,0.4310008287429809,0.4088155627250671,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9331852197647096,0.3992656171321869,0.2799290716648102,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46441650390625,0.8859230279922485,0.3457345366477966,0.3286432325839996,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.7802201509475708,0.2338144481182098,1.059118390083313,286.46453857421875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4657897949219,1.0,0.5318601727485657,1.0,1.0,0.0,1.0,-2.88954496383667,2.889538049697876,6.711697551509133e-06,2.2312562465667725,0.6478210091590881,0.6478210091590881,0.0,114.41700744628906,88.0,17867.36328125,-0.0,1942.2938232421875,1.0,283.1499938964844,285.8965148925781,290.0768737792969,291.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18672.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331769824028015,1.0,0.0,0.0,1.5518062114715576,1.551812767982483,1.606824326927381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0615234375,0.0,156.52011108398438,1895.4371337890625,0.0,1128.6307373046875,0.4208922684192657,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9410985112190248,0.3659918308258056,0.3298673331737518,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9924598932266236,0.4316911399364471,0.4089941084384918,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9708479046821594,0.399965226650238,0.2800652384757995,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931945800781,0.9214174151420592,0.3465467393398285,0.3289294242858886,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.8099422454833984,0.2344014793634414,1.0595293045043943,286.4933166503906,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4945373535156,1.0,0.5246002078056335,1.0,1.0,0.0,1.0,-2.8904378414154053,2.8904311656951904,6.716018106089905e-06,2.232022285461426,0.6424673199653625,0.6424673199653625,0.0,102.85761260986328,91.0,17770.296875,-0.0,1886.7698974609373,1.0,283.1499938964844,285.9288024902344,290.08013916015625,291.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18633.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307701468467712,1.0,0.0,0.0,1.525488257408142,1.5254946947097778,1.552784425484788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.67626953125,0.0,150.5324249267578,1895.4371337890625,0.0,1113.1597900390625,0.4155628085136413,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9410985112190248,0.3659918308258056,0.3298673331737518,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9924598932266236,0.4316911399364471,0.4089941084384918,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9708479046821594,0.399965226650238,0.2800652384757995,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931945800781,0.9214174151420592,0.3465467393398285,0.3289294242858886,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.8099422454833984,0.2344014793634414,1.0595293045043943,286.4933166503906,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4945373535156,1.0,0.5246002078056335,1.0,1.0,0.0,1.0,-2.8904378414154053,2.8904311656951904,6.716018106089905e-06,2.232022285461426,0.6424673199653625,0.6424673199653625,0.0,102.85761260986328,91.0,17770.296875,-0.0,1886.7698974609373,1.0,283.1499938964844,285.9288024902344,290.08013916015625,291.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18633.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307701468467712,1.0,0.0,0.0,1.525488257408142,1.5254946947097778,1.552784425484788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.67626953125,0.0,150.5324249267578,1895.4371337890625,0.0,1113.1597900390625,0.4155628085136413,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9579656720161438,0.3662117123603821,0.3299078643321991,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9990000128746032,0.4328815937042236,0.4020010530948639,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9854505062103271,0.4006787538528442,0.2804376482963562,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9394558668136596,0.3473907709121704,0.3295524716377258,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8228809833526611,0.2349786907434463,1.061345100402832,286.51837158203125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51922607421875,1.0,0.5213251113891602,1.0,1.0,0.0,1.0,-2.885472536087036,2.8854658603668213,6.693338946206495e-06,2.2283551692962646,0.6373327374458313,0.6373327374458313,0.0,98.31529998779295,109.0,17655.26171875,-0.0,1856.4229736328125,1.0,283.1499938964844,285.9577941894531,290.08428955078125,291.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,18597.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284406185150146,1.0,0.0,0.0,1.5005570650100708,1.500563383102417,1.502444604284392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.033935546875,0.0,145.01800537109375,1895.4371337890625,0.0,1098.3251953125,0.4105406105518341,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9579656720161438,0.3662117123603821,0.3299078643321991,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9990000128746032,0.4328815937042236,0.4020010530948639,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9854505062103271,0.4006787538528442,0.2804376482963562,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9394558668136596,0.3473907709121704,0.3295524716377258,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8228809833526611,0.2349786907434463,1.061345100402832,286.51837158203125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51922607421875,1.0,0.5213251113891602,1.0,1.0,0.0,1.0,-2.885472536087036,2.8854658603668213,6.693338946206495e-06,2.2283551692962646,0.6373327374458313,0.6373327374458313,0.0,98.31529998779295,109.0,17655.26171875,-0.0,1856.4229736328125,1.0,283.1499938964844,285.9577941894531,290.08428955078125,291.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,18597.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284406185150146,1.0,0.0,0.0,1.5005570650100708,1.500563383102417,1.502444604284392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.033935546875,0.0,145.01800537109375,1895.4371337890625,0.0,1098.3251953125,0.4105406105518341,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.9566779136657716,0.3663236796855926,0.33001309633255,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9990000128746032,0.4338436424732208,0.4036567509174347,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9845611453056335,0.4010443389415741,0.2806939482688904,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.9384269714355468,0.3478283882141113,0.3299659490585327,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.531494140625,0.8221481442451477,0.2352693527936935,1.0626760721206665,286.53204345703125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5335998535156,1.0,0.5226842164993286,1.0,1.0,0.0,1.0,-2.889965772628784,2.8899590969085693,6.71366115057026e-06,2.231585025787353,0.6348639130592346,0.6348639130592346,0.0,98.83193969726562,109.0,17621.30078125,-0.0,1866.1785888671875,1.0,283.1499938964844,285.97296142578125,290.0862731933594,291.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18580.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627230703830719,1.0,0.0,0.0,1.488534927368164,1.4885411262512207,1.4784663449063373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.49609375,0.0,142.4143524169922,1895.4371337890625,0.0,1090.675048828125,0.4081318974494934,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.9509376883506776,0.3664610981941223,0.330179899930954,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9990000128746032,0.4343259930610657,0.4101785123348236,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.979976236820221,0.4014371633529663,0.2810001969337463,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.9327556490898132,0.348291277885437,0.3304482996463775,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.551025390625,0.8181282877922058,0.2355708628892898,1.0642831325531006,286.5516967773437,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536193847656,1.0,0.5255860090255737,1.0,1.0,0.0,1.0,-2.9007716178894043,2.900764942169189,6.7638834480021615e-06,2.2398946285247803,0.632566511631012,0.632566511631012,0.0,100.76446533203124,127.0,17615.298828125,-0.0,1893.200439453125,1.0,283.1499938964844,285.99285888671875,290.08905029296875,291.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18557.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260661482810974,1.0,0.0,0.0,1.477069616317749,1.477075695991516,1.4557785732449704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.665283203125,0.0,139.94288635253906,1895.4371337890625,0.0,1083.3470458984375,0.4058234691619873,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.916556477546692,0.3667072653770447,0.3307767510414123,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9746031165122986,0.4345608055591583,0.412063330411911,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9492336511611938,0.4022073745727539,0.281823992729187,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9004246592521667,0.3491958379745483,0.3316918313503265,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.792877733707428,0.236106276512146,1.068610668182373,286.5869445800781,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883178710937,1.0,0.5336461663246155,1.0,1.0,0.0,1.0,-2.911471605300904,2.9114646911621094,6.81461733620381e-06,2.2484850883483887,0.6282342076301575,0.6282342076301575,0.0,110.93610382080078,145.0,17570.79296875,-0.0,1961.0574951171875,1.0,283.1499938964844,286.0291748046875,290.0977478027344,291.2996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18510.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242906451225281,1.0,0.0,0.0,1.455639362335205,1.4556454420089722,1.4138424830889562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4814453125,0.0,135.39569091796875,1895.4371337890625,0.0,1072.242431640625,0.4015093743801117,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.916556477546692,0.3667072653770447,0.3307767510414123,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9746031165122986,0.4345608055591583,0.412063330411911,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9492336511611938,0.4022073745727539,0.281823992729187,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9004246592521667,0.3491958379745483,0.3316918313503265,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.792877733707428,0.236106276512146,1.068610668182373,286.5869445800781,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883178710937,1.0,0.5336461663246155,1.0,1.0,0.0,1.0,-2.911471605300904,2.9114646911621094,6.81461733620381e-06,2.2484850883483887,0.6282342076301575,0.6282342076301575,0.0,110.93610382080078,145.0,17570.79296875,-0.0,1961.0574951171875,1.0,283.1499938964844,286.0291748046875,290.0977478027344,291.2996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18510.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242906451225281,1.0,0.0,0.0,1.455639362335205,1.4556454420089722,1.4138424830889562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4814453125,0.0,135.39569091796875,1895.4371337890625,0.0,1072.242431640625,0.4015093743801117,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178894042969,0.8829172253608704,0.3668962717056274,0.3314515352249145,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9388771057128906,0.4350521862506866,0.4129938781261444,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.9117550253868104,0.4029463827610016,0.2827263474464416,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.8690129518508911,0.3500731885433197,0.3330438435077667,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.765377938747406,0.2365625202655792,1.0732109546661377,286.6180114746094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.61932373046875,1.0,0.5437009334564209,1.0,1.0,0.0,1.0,-2.921729564666748,2.921722888946533,6.862916052341461e-06,2.256492376327514,0.6241838932037354,0.6241838932037354,0.0,124.58644104003906,163.0,17525.12109375,-0.0,2045.9552001953125,1.0,283.1499938964844,286.0615234375,290.10662841796875,291.3060913085937,293.1499938964844,293.1499938964844,283.1499938964844,18469.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622977614402771,1.0,0.0,0.0,1.4358031749725342,1.4358092546463013,1.3755717986896348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.84912109375,0.0,131.28890991210938,1895.4371337890625,0.0,1064.0826416015625,0.3975396454334259,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178894042969,0.8829172253608704,0.3668962717056274,0.3314515352249145,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9388771057128906,0.4350521862506866,0.4129938781261444,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.9117550253868104,0.4029463827610016,0.2827263474464416,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.8690129518508911,0.3500731885433197,0.3330438435077667,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.765377938747406,0.2365625202655792,1.0732109546661377,286.6180114746094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.61932373046875,1.0,0.5437009334564209,1.0,1.0,0.0,1.0,-2.921729564666748,2.921722888946533,6.862916052341461e-06,2.256492376327514,0.6241838932037354,0.6241838932037354,0.0,124.58644104003906,163.0,17525.12109375,-0.0,2045.9552001953125,1.0,283.1499938964844,286.0615234375,290.10662841796875,291.3060913085937,293.1499938964844,293.1499938964844,283.1499938964844,18469.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622977614402771,1.0,0.0,0.0,1.4358031749725342,1.4358092546463013,1.3755717986896348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.84912109375,0.0,131.28890991210938,1895.4371337890625,0.0,1064.0826416015625,0.3975396454334259,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8657236695289612,0.3712278604507446,0.3349238336086273,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.91777104139328,0.4400441348552704,0.4171607494354248,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8934719562530518,0.4079687893390655,0.2858677804470062,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.8532962799072266,0.3553942739963531,0.3375267684459686,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.752871036529541,0.2416641861200332,1.0931950807571411,286.665771484375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683044433594,1.0,0.5567225217819214,1.0,1.0,0.0,1.0,-2.964059352874756,2.964052200317383,7.062615168251796e-06,2.288924217224121,0.620743989944458,0.620743989944458,0.0,136.24664306640625,181.0,17597.185546875,-0.0,2176.9453125,1.0,283.1499938964844,286.1062316894531,290.116455078125,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18417.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622029185295105,1.0,0.0,0.0,1.4180619716644287,1.4180679321289062,1.341787907449543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.548828125,0.0,127.64805603027344,1895.4371337890625,0.0,1058.2166748046875,0.3939658105373382,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8657236695289612,0.3712278604507446,0.3349238336086273,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.91777104139328,0.4400441348552704,0.4171607494354248,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8934719562530518,0.4079687893390655,0.2858677804470062,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.8532962799072266,0.3553942739963531,0.3375267684459686,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.752871036529541,0.2416641861200332,1.0931950807571411,286.665771484375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683044433594,1.0,0.5567225217819214,1.0,1.0,0.0,1.0,-2.964059352874756,2.964052200317383,7.062615168251796e-06,2.288924217224121,0.620743989944458,0.620743989944458,0.0,136.24664306640625,181.0,17597.185546875,-0.0,2176.9453125,1.0,283.1499938964844,286.1062316894531,290.116455078125,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18417.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622029185295105,1.0,0.0,0.0,1.4180619716644287,1.4180679321289062,1.341787907449543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.548828125,0.0,127.64805603027344,1895.4371337890625,0.0,1058.2166748046875,0.3939658105373382,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8524602651596069,0.3729917109012604,0.3370808362960815,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.9021936058998108,0.4424166977405548,0.4199745953083038,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8794458508491516,0.4102735817432403,0.2879130244255066,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.841236412525177,0.3579765558242798,0.3405507206916809,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.7431925535202026,0.2441793382167816,1.1072449684143066,286.70172119140625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.703857421875,1.0,0.5665867924690247,1.0,1.0,0.0,1.0,-2.9930269718170166,2.993019819259644,7.2019488470687065e-06,2.3115572929382324,0.6188032627105713,0.6188032627105713,0.0,146.20559692382812,181.0,17655.400390625,-0.0,2278.699951171875,1.0,283.1499938964844,286.1392822265625,290.1260986328125,291.3290405273437,293.1499938964844,293.1499938964844,283.1499938964844,18374.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221017837524414,1.0,0.0,0.0,1.4076963663101196,1.4077022075653076,1.3222432926340846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.99853515625,0.0,125.5191650390625,1895.4371337890625,0.0,1058.6650390625,0.3918468356132507,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8458208441734314,0.3736408054828644,0.3379167318344116,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.8947646021842957,0.4433574080467224,0.42112597823143,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8723477125167847,0.4111751019954681,0.2887390255928039,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8351414799690247,0.3590069413185119,0.3417929112911224,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159423828125,0.7381881475448608,0.2451691180467605,1.1129955053329468,286.7166442871094,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7185974121094,1.0,0.5712798237800598,1.0,1.0,0.0,1.0,-3.0048182010650635,3.0048110485076904,7.259052836161571e-06,2.320769786834717,0.6179510354995728,0.6179510354995728,0.0,151.46536254882812,184.0,17676.4921875,-0.0,2326.832275390625,1.0,283.1499938964844,286.1531066894531,290.1308288574219,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18355.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223421692848206,1.0,0.0,0.0,1.4031811952590942,1.4031870365142822,1.3137747600922014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.32080078125,0.0,124.60030364990234,1895.4371337890625,0.0,1060.1497802734375,0.3909253776073456,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.838778018951416,0.374502569437027,0.3389772772789001,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.886851966381073,0.4446671307086944,0.4226664304733276,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.8648546934127808,0.4124217629432678,0.2898344993591308,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8287526369094849,0.3604454100131988,0.3434638381004333,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7330160737037659,0.2465213686227798,1.1206202507019043,286.7374267578125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.73907470703125,1.0,0.576720118522644,1.0,1.0,0.0,1.0,-3.020443916320801,3.0204365253448486,7.335160717047984e-06,2.333014726638794,0.6166831254959106,0.6166831254959106,0.0,157.68093872070312,184.0,17700.29296875,-0.0,2387.27685546875,1.0,283.1499938964844,286.1724853515625,290.1377868652344,291.3447265625,293.1499938964844,293.1499938964844,283.1499938964844,18329.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622895359992981,1.0,0.0,0.0,1.3965396881103516,1.3965455293655396,1.301367689166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.457763671875,0.0,123.25984191894533,1895.4371337890625,0.0,1063.5731201171875,0.3895735740661621,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.833382248878479,0.3752467334270477,0.3398649394512176,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8807969689369202,0.4458433091640472,0.4240129888057709,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8591626882553101,0.4135389328002929,0.2907872200012207,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75537109375,0.8238769769668579,0.3617388010025024,0.3449284732341766,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550048828125,0.7290841341018677,0.2476958334445953,1.12712824344635,286.7555236816406,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7569885253906,1.0,0.5814122557640076,1.0,1.0,0.0,1.0,-3.033863067626953,3.033855676651001,7.400794402201427e-06,2.3435120582580566,0.615479588508606,0.615479588508606,0.0,162.85562133789062,187.0,17716.61328125,-0.0,2438.8134765625,1.0,283.1499938964844,286.1894836425781,290.1438293457031,291.3528137207031,293.1499938964844,293.1499938964844,283.1499938964844,18305.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623540997505188,1.0,0.0,0.0,1.3903326988220217,1.3903385400772097,1.2898253487492184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.943359375,0.0,122.02090454101562,1895.4371337890625,0.0,1067.578125,0.3883161544799804,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8254830837249756,0.3765350580215454,0.341343343257904,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8720452785491943,0.447955459356308,0.426352709531784,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8509983420372009,0.4155521094799042,0.2924433946609497,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.816772997379303,0.3640582263469696,0.3474757671356201,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7233611941337585,0.249680295586586,1.1378898620605469,286.7864685058594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7876892089844,1.0,0.589034378528595,1.0,1.0,0.0,1.0,-3.056449174880981,3.05644154548645,7.511913281632587e-06,2.361175775527954,0.61324542760849,0.61324542760849,0.0,171.1642303466797,190.0,17736.1796875,-0.0,2524.43017578125,1.0,283.1499938964844,286.2187805175781,290.1533508300781,291.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18267.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246924996376038,1.0,0.0,0.0,1.3790333271026611,1.3790390491485596,1.2689454820247192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.555419921875,0.0,119.79881286621094,1895.4371337890625,0.0,1074.74853515625,0.3860417902469635,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8254830837249756,0.3765350580215454,0.341343343257904,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8720452785491943,0.447955459356308,0.426352709531784,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8509983420372009,0.4155521094799042,0.2924433946609497,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.816772997379303,0.3640582263469696,0.3474757671356201,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7233611941337585,0.249680295586586,1.1378898620605469,286.7864685058594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7876892089844,1.0,0.589034378528595,1.0,1.0,0.0,1.0,-3.056449174880981,3.05644154548645,7.511913281632587e-06,2.361175775527954,0.61324542760849,0.61324542760849,0.0,171.1642303466797,190.0,17736.1796875,-0.0,2524.43017578125,1.0,283.1499938964844,286.2187805175781,290.1533508300781,291.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18267.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246924996376038,1.0,0.0,0.0,1.3790333271026611,1.3790390491485596,1.2689454820247192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.555419921875,0.0,119.79881286621094,1895.4371337890625,0.0,1074.74853515625,0.3860417902469635,1.0,0.0,3.0,1.0,0.0
