time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8200656175613403,0.3776879906654358,0.342602014541626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8662365078926086,0.4499037563800812,0.4284276664257049,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8456205129623413,0.4174222648143768,0.2939194440841675,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126220703125,0.8119884133338928,0.3661847412586212,0.3497284054756164,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.7195008993148804,0.2513593137264251,1.146722435951233,286.812744140625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.81378173828125,1.0,0.5950585007667542,1.0,1.0,0.0,1.0,-3.075561285018921,3.0755536556243896,7.606580311403377e-06,2.376119613647461,0.6112071871757507,0.6112071871757507,0.0,177.50779724121094,178.0,17746.1796875,-0.0,2594.198486328125,1.0,283.1499938964844,286.2437438964844,290.161376953125,291.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,18237.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253349781036377,1.0,0.0,0.0,1.368961215019226,1.3689669370651243,1.250477055236843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.259033203125,0.0,117.85379791259766,1895.4371337890625,0.0,1078.7642822265625,0.3840305209159851,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8200656175613403,0.3776879906654358,0.342602014541626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8662365078926086,0.4499037563800812,0.4284276664257049,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8456205129623413,0.4174222648143768,0.2939194440841675,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126220703125,0.8119884133338928,0.3661847412586212,0.3497284054756164,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.7195008993148804,0.2513593137264251,1.146722435951233,286.812744140625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.81378173828125,1.0,0.5950585007667542,1.0,1.0,0.0,1.0,-3.075561285018921,3.0755536556243896,7.606580311403377e-06,2.376119613647461,0.6112071871757507,0.6112071871757507,0.0,177.50779724121094,178.0,17746.1796875,-0.0,2594.198486328125,1.0,283.1499938964844,286.2437438964844,290.161376953125,291.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,18237.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253349781036377,1.0,0.0,0.0,1.368961215019226,1.3689669370651243,1.250477055236843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.259033203125,0.0,117.85379791259766,1895.4371337890625,0.0,1078.7642822265625,0.3840305209159851,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8230159282684326,0.3787965476512909,0.3435182273387909,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8699489831924438,0.4517925381660461,0.4301266968250274,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8491289019584656,0.4192499220371246,0.2951298952102661,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8156795501708984,0.3682313561439514,0.3515837490558624,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.7227840423583984,0.2528717219829559,1.1532506942749023,286.8346252441406,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8354797363281,1.0,0.5957114696502686,1.0,1.0,0.0,1.0,-3.090245008468628,3.0902373790740967,7.679858754272573e-06,2.387660026550293,0.6093093156814575,0.6093093156814575,0.0,176.1104736328125,166.0,17743.626953125,-0.0,2615.283447265625,1.0,283.1499938964844,286.26483154296875,290.1698303222656,291.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18213.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254497170448303,1.0,0.0,0.0,1.359832525253296,1.3598382472991943,1.2338554711277538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.562255859375,0.0,116.12205505371094,1895.4371337890625,0.0,1079.482421875,0.3822230994701385,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8230159282684326,0.3787965476512909,0.3435182273387909,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8699489831924438,0.4517925381660461,0.4301266968250274,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8491289019584656,0.4192499220371246,0.2951298952102661,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8156795501708984,0.3682313561439514,0.3515837490558624,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.7227840423583984,0.2528717219829559,1.1532506942749023,286.8346252441406,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8354797363281,1.0,0.5957114696502686,1.0,1.0,0.0,1.0,-3.090245008468628,3.0902373790740967,7.679858754272573e-06,2.387660026550293,0.6093093156814575,0.6093093156814575,0.0,176.1104736328125,166.0,17743.626953125,-0.0,2615.283447265625,1.0,283.1499938964844,286.26483154296875,290.1698303222656,291.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18213.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254497170448303,1.0,0.0,0.0,1.359832525253296,1.3598382472991943,1.2338554711277538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.562255859375,0.0,116.12205505371094,1895.4371337890625,0.0,1079.482421875,0.3822230994701385,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8313650488853455,0.3799235820770263,0.3442683815956116,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8799479603767395,0.4536887407302856,0.4316386282444,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8585501909255981,0.4211001098155975,0.2962132096290588,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8246822953224182,0.370268315076828,0.3532355725765228,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.7306163907051086,0.2543169260025024,1.1585211753845217,286.8533630371094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8540954589844,1.0,0.5936293005943298,1.0,1.0,0.0,1.0,-3.1025915145874023,3.102583646774292,7.741699846519623e-06,2.397345304489136,0.607515811920166,0.607515811920166,0.0,169.99240112304688,154.0,17734.638671875,-0.0,2606.971923828125,1.0,283.1499938964844,286.2830505371094,290.1794738769531,291.3923034667969,293.1499938964844,293.1499938964844,283.1499938964844,18195.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251447200775146,1.0,0.0,0.0,1.3514076471328735,1.351413369178772,1.2186141873371525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.78857421875,0.0,114.5511474609375,1895.4371337890625,0.0,1077.57373046875,0.3805702328681946,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8313650488853455,0.3799235820770263,0.3442683815956116,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8799479603767395,0.4536887407302856,0.4316386282444,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8585501909255981,0.4211001098155975,0.2962132096290588,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8246822953224182,0.370268315076828,0.3532355725765228,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.7306163907051086,0.2543169260025024,1.1585211753845217,286.8533630371094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8540954589844,1.0,0.5936293005943298,1.0,1.0,0.0,1.0,-3.1025915145874023,3.102583646774292,7.741699846519623e-06,2.397345304489136,0.607515811920166,0.607515811920166,0.0,169.99240112304688,154.0,17734.638671875,-0.0,2606.971923828125,1.0,283.1499938964844,286.2830505371094,290.1794738769531,291.3923034667969,293.1499938964844,293.1499938964844,283.1499938964844,18195.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251447200775146,1.0,0.0,0.0,1.3514076471328735,1.351413369178772,1.2186141873371525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.78857421875,0.0,114.5511474609375,1895.4371337890625,0.0,1077.57373046875,0.3805702328681946,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.837077260017395,0.380497545003891,0.3446134626865387,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8867667317390442,0.4546462297439575,0.4323611557483673,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8650174140930176,0.4220388531684875,0.2967334687709808,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.8306392431259155,0.3712901175022125,0.3540220856666565,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.7358179688453674,0.2550276219844818,1.1608948707580566,286.8620300292969,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627319335937,1.0,0.5919449329376221,1.0,1.0,0.0,1.0,-3.1083004474639893,3.108292579650879,7.770378033455927e-06,2.4018232822418213,0.6066555976867676,0.6066555976867676,0.0,165.87469482421875,154.0,17729.2265625,-0.0,2596.261962890625,1.0,283.1499938964844,286.29150390625,290.18487548828125,291.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18188.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248864531517029,1.0,0.0,0.0,1.3474184274673462,1.3474241495132446,1.2114303160615236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.992431640625,0.0,113.81542205810548,1895.4371337890625,0.0,1075.9598388671875,0.3797917068004608,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.8437541723251343,0.3810783624649048,0.34494748711586,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8946701288223267,0.4556109309196472,0.4330720901489258,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8725712299346924,0.4229871034622192,0.2972467839717865,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.8375105261802673,0.3723157346248626,0.3547935783863067,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.7418370842933655,0.2557337582111358,1.163157343864441,286.870361328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710327148437,1.0,0.5899765491485596,1.0,1.0,0.0,1.0,-3.1138219833374023,3.113814353942871,7.798164915584493e-06,2.406154155731201,0.6058181524276733,0.6058181524276733,0.0,161.28863525390625,142.0,17723.615234375,-0.0,2582.654296875,1.0,283.1499938964844,286.2996520996094,290.1906433105469,291.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18181.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245872378349304,1.0,0.0,0.0,1.3435602188110352,1.343565821647644,1.2045025243878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.279296875,0.0,113.10836791992188,1895.4371337890625,0.0,1074.091796875,0.3790408670902252,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8601675033569336,0.3822577595710754,0.3455972075462341,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9142289161682128,0.4575609862804413,0.4344766438007355,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8909161686897278,0.424909770488739,0.2982649207115173,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8542280793190002,0.3743782937526703,0.3563103377819061,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7565259337425232,0.2571364045143127,1.1674580574035645,286.88629150390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.886962890625,1.0,0.5854621529579163,1.0,1.0,0.0,1.0,-3.1245110034942627,3.1245031356811523,7.852094313420821e-06,2.4145374298095703,0.604208767414093,0.604208767414093,0.0,151.1668243408203,130.0,17712.49609375,-0.0,2549.52685546875,1.0,283.1499938964844,286.315185546875,290.2031555175781,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18169.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239309906959534,1.0,0.0,0.0,1.3361984491348269,1.336203932762146,1.1913388675566241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.108154296875,0.0,111.77057647705078,1895.4371337890625,0.0,1070.0028076171875,0.3776130974292755,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8601675033569336,0.3822577595710754,0.3455972075462341,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9142289161682128,0.4575609862804413,0.4344766438007355,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8909161686897278,0.424909770488739,0.2982649207115173,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8542280793190002,0.3743782937526703,0.3563103377819061,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7565259337425232,0.2571364045143127,1.1674580574035645,286.88629150390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.886962890625,1.0,0.5854621529579163,1.0,1.0,0.0,1.0,-3.1245110034942627,3.1245031356811523,7.852094313420821e-06,2.4145374298095703,0.604208767414093,0.604208767414093,0.0,151.1668243408203,130.0,17712.49609375,-0.0,2549.52685546875,1.0,283.1499938964844,286.315185546875,290.2031555175781,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18169.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239309906959534,1.0,0.0,0.0,1.3361984491348269,1.336203932762146,1.1913388675566241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.108154296875,0.0,111.77057647705078,1895.4371337890625,0.0,1070.0028076171875,0.3776130974292755,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8813272714614868,0.3834576904773712,0.3462358117103576,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.9406738877296448,0.4595356285572052,0.4358734786510467,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.91450172662735,0.4268633723258972,0.2992819547653198,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.875713586807251,0.3764539957046509,0.3578082621097564,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7754145264625549,0.2585280537605285,1.1715564727783203,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021301269531,1.0,0.5804461240768433,1.0,1.0,0.0,1.0,-3.1349098682403564,3.134902000427246,7.90473677625414e-06,2.422691822052002,0.6026864051818848,0.6026864051818848,0.0,140.22802734375,118.0,17702.25390625,-0.0,2511.22119140625,1.0,283.1499938964844,286.3299255371094,290.2168273925781,291.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18158.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623263418674469,1.0,0.0,0.0,1.3292804956436155,1.329285979270935,1.1790348963813813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.26123046875,0.0,110.52577209472656,1895.4371337890625,0.0,1065.8548583984375,0.3762760162353515,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8813272714614868,0.3834576904773712,0.3462358117103576,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.9406738877296448,0.4595356285572052,0.4358734786510467,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.91450172662735,0.4268633723258972,0.2992819547653198,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.875713586807251,0.3764539957046509,0.3578082621097564,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7754145264625549,0.2585280537605285,1.1715564727783203,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021301269531,1.0,0.5804461240768433,1.0,1.0,0.0,1.0,-3.1349098682403564,3.134902000427246,7.90473677625414e-06,2.422691822052002,0.6026864051818848,0.6026864051818848,0.0,140.22802734375,118.0,17702.25390625,-0.0,2511.22119140625,1.0,283.1499938964844,286.3299255371094,290.2168273925781,291.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18158.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623263418674469,1.0,0.0,0.0,1.3292804956436155,1.329285979270935,1.1790348963813813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.26123046875,0.0,110.52577209472656,1895.4371337890625,0.0,1065.8548583984375,0.3762760162353515,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083698987960817,0.3846781253814697,0.3468759953975677,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.97086763381958,0.4615293443202972,0.4372718036174774,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9464320540428162,0.4288415014743805,0.3003039956092834,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9030553102493286,0.378538429737091,0.3592977523803711,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.799406886100769,0.2599086761474609,1.1755218505859375,286.9161376953125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.916748046875,1.0,0.5751453638076782,1.0,1.0,0.0,1.0,-3.145148515701294,3.1451404094696045,7.956736226333305e-06,2.4307191371917725,0.6012516617774963,0.6012516617774963,0.0,128.83448791503906,106.0,17693.484375,-0.0,2469.894287109375,1.0,283.1499938964844,286.3440856933594,290.2313842773437,291.4414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18148.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226247549057007,1.0,0.0,0.0,1.3227808475494385,1.3227863311767578,1.167533127954812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.7041015625,0.0,109.36581420898438,1895.4371337890625,0.0,1061.8974609375,0.3750225901603699,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083698987960817,0.3846781253814697,0.3468759953975677,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.97086763381958,0.4615293443202972,0.4372718036174774,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9464320540428162,0.4288415014743805,0.3003039956092834,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9030553102493286,0.378538429737091,0.3592977523803711,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.799406886100769,0.2599086761474609,1.1755218505859375,286.9161376953125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.916748046875,1.0,0.5751453638076782,1.0,1.0,0.0,1.0,-3.145148515701294,3.1451404094696045,7.956736226333305e-06,2.4307191371917725,0.6012516617774963,0.6012516617774963,0.0,128.83448791503906,106.0,17693.484375,-0.0,2469.894287109375,1.0,283.1499938964844,286.3440856933594,290.2313842773437,291.4414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18148.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226247549057007,1.0,0.0,0.0,1.3227808475494385,1.3227863311767578,1.167533127954812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.7041015625,0.0,109.36581420898438,1895.4371337890625,0.0,1061.8974609375,0.3750225901603699,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9365819692611694,0.3856140375137329,0.3473650515079498,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9937490820884703,0.4630538523197174,0.4383371472358703,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9733790755271912,0.4303573966026306,0.3010850548744201,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.931232452392578,0.380125492811203,0.3604262769222259,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.8209255337715149,0.2609497308731079,1.178467035293579,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.92755126953125,1.0,0.5710008144378662,1.0,1.0,0.0,1.0,-3.152850866317749,3.15284276008606,7.995964551810175e-06,2.436757326126098,0.6002219319343567,0.6002219319343567,0.0,119.99689483642578,106.0,17688.05078125,-0.0,2437.185302734375,1.0,283.1499938964844,286.3544921875,290.2429504394531,291.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18141.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221661567687988,1.0,0.0,0.0,1.3181182146072388,1.318123698234558,1.159316909138397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.504150390625,0.0,108.53873443603516,1895.4371337890625,0.0,1059.0623779296875,0.3741244077682495,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.945864737033844,0.3859074711799621,0.3475280702114105,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9990000128746032,0.4635474383831024,0.4377674162387848,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9812120199203492,0.4308348894119262,0.3013389706611633,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.940781593322754,0.3806239664554596,0.3607909977436065,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300537109375,0.8276583552360535,0.2612741589546203,1.1794288158416748,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.569623589515686,1.0,1.0,0.0,1.0,-3.1542327404022217,3.154224634170532,8.003422408364713e-06,2.438007354736328,0.5999063849449158,0.5999063849449158,0.0,117.38267517089844,109.0,17684.291015625,-0.0,2425.78515625,1.0,283.1499938964844,286.3576354980469,290.2466735839844,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18139.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220251321792603,1.0,0.0,0.0,1.3166919946670532,1.3166974782943726,1.156809332769626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.399169921875,0.0,108.28652954101562,1895.4371337890625,0.0,1058.19189453125,0.3738497495651245,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9529517889022828,0.3864803612232208,0.3479878902435303,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9990000128746032,0.4650124013423919,0.4302846491336822,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9870880246162416,0.4317958056926727,0.3019632399082184,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9483759999275208,0.3816290497779846,0.3616784214973449,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.8331008553504944,0.2619148194789886,1.18202543258667,286.9326477050781,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327392578125,1.0,0.5681744813919067,1.0,1.0,0.0,1.0,-3.1508002281188965,3.150792360305786,7.986201126186643e-06,2.4354310035705566,0.5991950035095215,0.5991950035095215,0.0,115.3375015258789,109.0,17654.45703125,-0.0,2408.18017578125,1.0,283.1499938964844,286.36102294921875,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217188835144043,1.0,0.0,0.0,1.3136969804763794,1.3137024641036987,1.1515527376104728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.48681640625,0.0,107.76605224609376,1895.4371337890625,0.0,1056.3026123046875,0.3732803761959076,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.95781147480011,0.3870253264904022,0.3484395146369934,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9990000128746032,0.467036098241806,0.4247756600379944,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.991072118282318,0.4327358305454254,0.3025858998298645,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.9537237882614136,0.3826154172420501,0.3625650703907013,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.8370314240455627,0.2625345289707184,1.1846084594726562,286.9346618652344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.93487548828125,1.0,0.5673125386238098,1.0,1.0,0.0,1.0,-3.149613380432129,3.1496052742004395,7.980152076925151e-06,2.434499979019165,0.598469614982605,0.598469614982605,0.0,114.02742767333984,129.0,17630.578125,-0.0,2398.900146484375,1.0,283.1499938964844,286.3637084960937,290.2617492675781,291.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18137.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621318519115448,1.0,0.0,0.0,1.3106335401535034,1.3106390237808228,1.146188353118305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.23388671875,0.0,107.2413558959961,1895.4371337890625,0.0,1053.8369140625,0.3727065920829773,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9508853554725648,0.3881515264511108,0.3495124280452728,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9990000128746032,0.4705570936203003,0.4347460865974426,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9860792756080629,0.4346618354320526,0.3039722144603729,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9475059509277344,0.3846263289451599,0.3645278811454773,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.8323109149932861,0.2638035416603088,1.1906490325927734,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732690691947937,1.0,1.0,0.0,1.0,-3.174138307571411,3.1741302013397217,8.103969776129816e-06,2.4530746936798096,0.5972862243652344,0.5972862243652344,0.0,117.32770538330078,149.0,17669.068359375,-0.0,2463.753662109375,1.0,283.1499938964844,286.38067626953125,290.2772827148437,291.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18126.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620339572429657,1.0,0.0,0.0,1.3049917221069336,1.304997205734253,1.1363416518861413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.004150390625,0.0,106.24922943115234,1895.4371337890625,0.0,1047.8255615234375,0.3716201782226562,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9508853554725648,0.3881515264511108,0.3495124280452728,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9990000128746032,0.4705570936203003,0.4347460865974426,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9860792756080629,0.4346618354320526,0.3039722144603729,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9475059509277344,0.3846263289451599,0.3645278811454773,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.8323109149932861,0.2638035416603088,1.1906490325927734,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732690691947937,1.0,1.0,0.0,1.0,-3.174138307571411,3.1741302013397217,8.103969776129816e-06,2.4530746936798096,0.5972862243652344,0.5972862243652344,0.0,117.32770538330078,149.0,17669.068359375,-0.0,2463.753662109375,1.0,283.1499938964844,286.38067626953125,290.2772827148437,291.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18126.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620339572429657,1.0,0.0,0.0,1.3049917221069336,1.304997205734253,1.1363416518861413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.004150390625,0.0,106.24922943115234,1895.4371337890625,0.0,1047.8255615234375,0.3716201782226562,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9212802052497864,0.389296680688858,0.3508999943733215,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848585724830629,0.471428781747818,0.4467631876468658,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9613232016563416,0.4366148114204407,0.3056082129478454,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186633825302124,0.3866372406482696,0.3668055832386017,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.8115726709365845,0.2650375366210937,1.198053240776062,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9841613769531,1.0,0.5838661789894104,1.0,1.0,0.0,1.0,-3.2044806480407715,3.204472303390503,8.260698450612836e-06,2.476946353912353,0.59654301404953,0.59654301404953,0.0,128.18138122558594,169.0,17739.841796875,-0.0,2581.78125,1.0,283.1499938964844,286.40582275390625,290.29791259765625,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18099.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200463771820068,1.0,0.0,0.0,1.3007843494415283,1.3007898330688477,1.1290261880958496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.92041015625,0.0,105.46492767333984,1895.4371337890625,0.0,1046.0296630859375,0.3707537651062011,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9212802052497864,0.389296680688858,0.3508999943733215,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848585724830629,0.471428781747818,0.4467631876468658,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9613232016563416,0.4366148114204407,0.3056082129478454,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186633825302124,0.3866372406482696,0.3668055832386017,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.8115726709365845,0.2650375366210937,1.198053240776062,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9841613769531,1.0,0.5838661789894104,1.0,1.0,0.0,1.0,-3.2044806480407715,3.204472303390503,8.260698450612836e-06,2.476946353912353,0.59654301404953,0.59654301404953,0.0,128.18138122558594,169.0,17739.841796875,-0.0,2581.78125,1.0,283.1499938964844,286.40582275390625,290.29791259765625,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18099.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200463771820068,1.0,0.0,0.0,1.3007843494415283,1.3007898330688477,1.1290261880958496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.92041015625,0.0,105.46492767333984,1895.4371337890625,0.0,1046.0296630859375,0.3707537651062011,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850674629211426,0.3902766108512878,0.3524003028869629,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948752224445343,0.4724887609481811,0.4482276737689972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9220407605171204,0.4384275078773498,0.307347297668457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835325837135315,0.3885058760643005,0.3692139685153961,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816935777664185,0.2661110758781433,1.205960988998413,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0013732910156,1.0,0.5957738161087036,1.0,1.0,0.0,1.0,-3.221947193145752,3.2219388484954834,8.351235919690225e-06,2.4905428886413574,0.5958909392356873,0.5958909392356873,0.0,144.72434997558594,189.0,17772.09765625,-0.0,2708.068603515625,1.0,283.1499938964844,286.42108154296875,290.31903076171875,291.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18081.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205146312713623,1.0,0.0,0.0,1.297313570976257,1.2973190546035769,1.123009383263707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.00341796875,0.0,104.8310317993164,1895.4371337890625,0.0,1048.898681640625,0.3700506091117859,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850674629211426,0.3902766108512878,0.3524003028869629,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948752224445343,0.4724887609481811,0.4482276737689972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9220407605171204,0.4384275078773498,0.307347297668457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835325837135315,0.3885058760643005,0.3692139685153961,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816935777664185,0.2661110758781433,1.205960988998413,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0013732910156,1.0,0.5957738161087036,1.0,1.0,0.0,1.0,-3.221947193145752,3.2219388484954834,8.351235919690225e-06,2.4905428886413574,0.5958909392356873,0.5958909392356873,0.0,144.72434997558594,189.0,17772.09765625,-0.0,2708.068603515625,1.0,283.1499938964844,286.42108154296875,290.31903076171875,291.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18081.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205146312713623,1.0,0.0,0.0,1.297313570976257,1.2973190546035769,1.123009383263707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.00341796875,0.0,104.8310317993164,1895.4371337890625,0.0,1048.898681640625,0.3700506091117859,1.0,0.0,3.0,1.0,0.0
12317580,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560401797294617,0.3911412060260772,0.3538476824760437,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132717251777648,0.4738867580890655,0.4501694738864898,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.890089213848114,0.4401386380195617,0.3090574443340301,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552640676498413,0.3902732133865356,0.3715844452381134,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756661057472229,0.2670740187168121,1.2136459350585938,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179443359375,1.0,0.6085194945335388,1.0,1.0,0.0,1.0,-3.2401702404022217,3.240161895751953,8.446249921689741e-06,2.504739999771118,0.5954261422157288,0.5954261422157288,0.0,162.97506713867188,209.0,17811.63671875,-0.0,2846.229736328125,1.0,283.1499938964844,286.43536376953125,290.33837890625,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18063.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211242079734802,1.0,0.0,0.0,1.2946277856826782,1.2946332693099976,1.1183643522372225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.849853515625,0.0,104.33251190185548,1895.4371337890625,0.0,1052.6414794921875,0.3694959878921509,1.0,0.0,3.0,1.0,0.0
12317640,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560401797294617,0.3911412060260772,0.3538476824760437,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132717251777648,0.4738867580890655,0.4501694738864898,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.890089213848114,0.4401386380195617,0.3090574443340301,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552640676498413,0.3902732133865356,0.3715844452381134,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756661057472229,0.2670740187168121,1.2136459350585938,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179443359375,1.0,0.6085194945335388,1.0,1.0,0.0,1.0,-3.2401702404022217,3.240161895751953,8.446249921689741e-06,2.504739999771118,0.5954261422157288,0.5954261422157288,0.0,162.97506713867188,209.0,17811.63671875,-0.0,2846.229736328125,1.0,283.1499938964844,286.43536376953125,290.33837890625,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18063.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211242079734802,1.0,0.0,0.0,1.2946277856826782,1.2946332693099976,1.1183643522372225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.849853515625,0.0,104.33251190185548,1895.4371337890625,0.0,1052.6414794921875,0.3694959878921509,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437715768814087,0.3915387094020843,0.3545544147491455,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988739848136902,0.4746309518814087,0.4512183666229248,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767957091331482,0.4409618973731994,0.3099015057086944,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433346748352051,0.3911237418651581,0.3727541267871856,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460964918136597,0.2675188481807709,1.217397928237915,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.02587890625,1.0,0.6150375604629517,1.0,1.0,0.0,1.0,-3.2492148876190186,3.249206304550171,8.493609129800461e-06,2.511786937713623,0.5952666997909546,0.5952666997909546,0.0,172.53257751464844,209.0,17833.275390625,-0.0,2918.13330078125,1.0,283.1499938964844,286.442138671875,290.3478698730469,291.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18054.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214129328727722,1.0,0.0,0.0,1.2935905456542969,1.2935960292816162,1.1165729318918238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.31201171875,0.0,104.13500213623048,1895.4371337890625,0.0,1054.4180908203125,0.369275689125061,1.0,0.0,3.0,1.0,0.0
12317760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8327846527099609,0.3919158279895782,0.3552495241165161,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8862200975418091,0.4753821790218353,0.4522877931594848,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.864802896976471,0.4417658448219299,0.3107373416423797,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326578736305237,0.3919542729854584,0.3739120364189148,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366591691970825,0.267941802740097,1.2210848331451416,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335388183594,1.0,0.6215912103652954,1.0,1.0,0.0,1.0,-3.2581679821014404,3.2581593990325928,8.540620910935104e-06,2.5187630653381348,0.5951565504074097,0.5951565504074097,0.0,182.2818298339844,212.0,17856.07421875,-0.0,2991.296630859375,1.0,283.1499938964844,286.4485778808594,290.3574523925781,291.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216833591461182,1.0,0.0,0.0,1.2927581071853638,1.292763590812683,1.1151364276429376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.849609375,0.0,103.97196197509766,1895.4371337890625,0.0,1056.0838623046875,0.3690935671329498,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208022117614746,0.3926359117031097,0.356336385011673,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8726156949996948,0.4768860638141632,0.4541558623313904,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8521138429641724,0.4433357715606689,0.3121724724769592,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212569952011108,0.3935736119747162,0.3759046196937561,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265273332595825,0.2687437832355499,1.2269079685211182,287.0459899902344,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298262476921082,1.0,1.0,0.0,1.0,-3.272850513458252,3.2728419303894043,8.61816806718707e-06,2.5302700996398926,0.5950495600700378,0.5950495600700378,0.0,194.6044311523437,215.0,17896.19140625,-0.0,3091.646240234375,1.0,283.1499938964844,286.4595642089844,290.3770751953125,291.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221729516983032,1.0,0.0,0.0,1.2916239500045776,1.291629433631897,1.1131805877084845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.89697265625,0.0,103.73747253417967,1895.4371337890625,0.0,1059.1046142578125,0.3688307702541351,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208022117614746,0.3926359117031097,0.356336385011673,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8726156949996948,0.4768860638141632,0.4541558623313904,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8521138429641724,0.4433357715606689,0.3121724724769592,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212569952011108,0.3935736119747162,0.3759046196937561,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265273332595825,0.2687437832355499,1.2269079685211182,287.0459899902344,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298262476921082,1.0,1.0,0.0,1.0,-3.272850513458252,3.2728419303894043,8.61816806718707e-06,2.5302700996398926,0.5950495600700378,0.5950495600700378,0.0,194.6044311523437,215.0,17896.19140625,-0.0,3091.646240234375,1.0,283.1499938964844,286.4595642089844,290.3770751953125,291.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221729516983032,1.0,0.0,0.0,1.2916239500045776,1.291629433631897,1.1131805877084845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.89697265625,0.0,103.73747253417967,1895.4371337890625,0.0,1059.1046142578125,0.3688307702541351,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138223886489868,0.3933415710926056,0.3572489023208618,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8651083111763,0.4783893227577209,0.4558617770671844,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451908826828003,0.4448820948600769,0.3134659230709076,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8148612380027771,0.3951655626296997,0.377701073884964,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207725048065186,0.2695229053497314,1.2318106889724731,287.05670166015625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357157826423645,1.0,1.0,0.0,1.0,-3.2856125831604004,3.2856037616729736,8.685782631800976e-06,2.54024338722229,0.5950978398323059,0.5950978398323059,0.0,202.68663024902344,203.0,17935.69140625,-0.0,3164.835205078125,1.0,283.1499938964844,286.4683532714844,290.3972473144531,291.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225717067718506,1.0,0.0,0.0,1.2911769151687622,1.291182279586792,1.1124101462200997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.994140625,0.0,103.62127685546876,1895.4371337890625,0.0,1061.5693359375,0.3687000572681427,1.0,0.0,3.0,1.0,0.0
