time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138223886489868,0.3933415710926056,0.3572489023208618,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8651083111763,0.4783893227577209,0.4558617770671844,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451908826828003,0.4448820948600769,0.3134659230709076,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8148612380027771,0.3951655626296997,0.377701073884964,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207725048065186,0.2695229053497314,1.2318106889724731,287.05670166015625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357157826423645,1.0,1.0,0.0,1.0,-3.2856125831604004,3.2856037616729736,8.685782631800976e-06,2.54024338722229,0.5950978398323059,0.5950978398323059,0.0,202.68663024902344,203.0,17935.69140625,-0.0,3164.835205078125,1.0,283.1499938964844,286.4683532714844,290.3972473144531,291.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225717067718506,1.0,0.0,0.0,1.2911769151687622,1.291182279586792,1.1124101462200997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.994140625,0.0,103.62127685546876,1895.4371337890625,0.0,1061.5693359375,0.3687000572681427,1.0,0.0,3.0,1.0,0.0
12318060,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.815528154373169,0.3940485715866089,0.3578270375728607,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8673877120018005,0.4798860549926758,0.4572136104106903,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8474062085151672,0.4464175701141357,0.3144920766353607,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171219229698181,0.3967446684837341,0.3791334629058838,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.7224759459495544,0.2702998220920563,1.2350257635116575,287.0647277832031,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.06500244140625,1.0,0.6359935998916626,1.0,1.0,0.0,1.0,-3.2947614192962646,3.294752597808838,8.73457520356169e-06,2.547454833984375,0.5952884554862976,0.5952884554862976,0.0,201.80923461914065,191.0,17970.1640625,-0.0,3180.114990234375,1.0,283.1499938964844,286.4748229980469,290.418212890625,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228914856910706,1.0,0.0,0.0,1.2913776636123655,1.291383147239685,1.1127561805324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.13330078125,0.0,103.61603546142578,1895.4371337890625,0.0,1063.5489501953125,0.368693083524704,1.0,0.0,3.0,1.0,0.0
12318120,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.815528154373169,0.3940485715866089,0.3578270375728607,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8673877120018005,0.4798860549926758,0.4572136104106903,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8474062085151672,0.4464175701141357,0.3144920766353607,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171219229698181,0.3967446684837341,0.3791334629058838,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.7224759459495544,0.2702998220920563,1.2350257635116575,287.0647277832031,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.06500244140625,1.0,0.6359935998916626,1.0,1.0,0.0,1.0,-3.2947614192962646,3.294752597808838,8.73457520356169e-06,2.547454833984375,0.5952884554862976,0.5952884554862976,0.0,201.80923461914065,191.0,17970.1640625,-0.0,3180.114990234375,1.0,283.1499938964844,286.4748229980469,290.418212890625,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228914856910706,1.0,0.0,0.0,1.2913776636123655,1.291383147239685,1.1127561805324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.13330078125,0.0,103.61603546142578,1895.4371337890625,0.0,1063.5489501953125,0.368693083524704,1.0,0.0,3.0,1.0,0.0
12318180,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8209848403930664,0.3946633338928222,0.3581774830818176,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739147186279297,0.4811494648456573,0.4581936001777649,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8535892367362976,0.4477145075798034,0.3152396976947784,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230204582214355,0.3980801403522491,0.3801822960376739,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7273781299591064,0.2709754109382629,1.2370502948760986,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.0700378417969,1.0,0.6340450644493103,1.0,1.0,0.0,1.0,-3.300957679748535,3.3009488582611084,8.767653525865171e-06,2.552321195602417,0.5955564379692078,0.5955564379692078,0.0,196.9539337158203,191.0,17998.775390625,-0.0,3166.496826171875,1.0,283.1499938964844,286.4787292480469,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230925917625427,1.0,0.0,0.0,1.292013168334961,1.2920185327529907,1.1138514821595893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.186767578125,0.0,103.69142150878906,1895.4371337890625,0.0,1064.79541015625,0.3687765896320343,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.8223064541816711,0.3947820365428924,0.3582361936569214,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8755033016204834,0.4813904464244842,0.4583705067634582,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.855094313621521,0.4479618668556213,0.3153749108314514,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.8244274258613586,0.3983353674411773,0.3803727328777313,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285608053207397,0.2711065709590912,1.2373985052108765,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0708923339844,1.0,0.6335265040397644,1.0,1.0,0.0,1.0,-3.302051544189453,3.3020427227020264,8.773499757808167e-06,2.55318021774292,0.5956196188926697,0.5956196188926697,0.0,195.765853881836,179.0,18004.435546875,-0.0,3162.22119140625,1.0,283.1499938964844,286.4793701171875,290.4398803710937,291.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231249570846558,1.0,0.0,0.0,1.2921833992004397,1.2921887636184692,1.1141450784180053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.36376953125,0.0,103.7139663696289,1895.4371337890625,0.0,1064.9959716796875,0.3688016533851623,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269677758216858,0.3951554894447326,0.3584063947200775,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8811299204826355,0.4821434915065765,0.4589068293571472,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8604360818862915,0.4487349092960357,0.31578528881073,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829364538192749,0.3991342186927795,0.3809525072574615,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.7327325940132141,0.2715212404727936,1.238430142402649,287.0732116699219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316632032394409,1.0,1.0,0.0,1.0,-3.305333137512207,3.3053243160247803,8.791046639089473e-06,2.5557563304901123,0.5958446860313416,0.5958446860313416,0.0,191.620834350586,179.0,18022.759765625,-0.0,3146.099609375,1.0,283.1499938964844,286.481201171875,290.4510192871094,291.681640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232182383537292,1.0,0.0,0.0,1.2928259372711182,1.292831301689148,1.1152533829772437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.109375,0.0,103.80266571044922,1895.4371337890625,0.0,1065.5748291015625,0.3689003586769104,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832343339920044,0.3955309689044952,0.3585614562034607,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876388072967529,0.4828954637050628,0.4594240486621856,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8666451573371887,0.4495070576667785,0.3161815702915191,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350363969802856,0.3999339044094085,0.3815149068832397,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375525832176208,0.271941989660263,1.2394027709960938,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295276284217834,1.0,1.0,0.0,1.0,-3.308464288711548,3.308455467224121,8.807804078969639e-06,2.5582141876220703,0.5961124897003174,0.5961124897003174,0.0,186.99411010742188,167.0,18042.244140625,-0.0,3126.89208984375,1.0,283.1499938964844,286.4828186035156,290.4624328613281,291.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17970.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233071088790894,1.0,0.0,0.0,1.2936360836029053,1.293641448020935,1.1166514468641253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.970458984375,0.0,103.91886901855467,1895.4371337890625,0.0,1066.126220703125,0.3690297305583954,1.0,0.0,3.0,1.0,0.0
12318420,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452123999595642,0.3962819576263428,0.3588384389877319,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9030641317367554,0.4843916296958923,0.4604156911373138,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8815243244171143,0.4510447382926941,0.3169432282447815,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485801815986633,0.4015311598777771,0.3826023042201996,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491286396980286,0.272796094417572,1.2412375211715698,287.07965087890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6247086524963379,1.0,1.0,0.0,1.0,-3.314420461654663,3.3144116401672363,8.839721886033658e-06,2.562887668609619,0.5967851281166077,0.5967851281166077,0.0,176.7880859375,155.0,18085.39453125,-0.0,3082.300048828125,1.0,283.1499938964844,286.4854431152344,290.48602294921875,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,17954.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235058903694153,1.0,0.0,0.0,1.295785427093506,1.2957907915115356,1.120365169526849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.08056640625,0.0,104.23776245117188,1895.4371337890625,0.0,1067.3603515625,0.3693847358226776,1.0,0.0,3.0,1.0,0.0
12318480,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452123999595642,0.3962819576263428,0.3588384389877319,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9030641317367554,0.4843916296958923,0.4604156911373138,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8815243244171143,0.4510447382926941,0.3169432282447815,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485801815986633,0.4015311598777771,0.3826023042201996,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491286396980286,0.272796094417572,1.2412375211715698,287.07965087890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6247086524963379,1.0,1.0,0.0,1.0,-3.314420461654663,3.3144116401672363,8.839721886033658e-06,2.562887668609619,0.5967851281166077,0.5967851281166077,0.0,176.7880859375,155.0,18085.39453125,-0.0,3082.300048828125,1.0,283.1499938964844,286.4854431152344,290.48602294921875,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,17954.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235058903694153,1.0,0.0,0.0,1.295785427093506,1.2957907915115356,1.120365169526849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.08056640625,0.0,104.23776245117188,1895.4371337890625,0.0,1067.3603515625,0.3693847358226776,1.0,0.0,3.0,1.0,0.0
12318540,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612623810768127,0.3970248997211456,0.3590812683105469,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232896566390992,0.4858708679676056,0.4613626301288605,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8997184038162231,0.4525679051876068,0.3176733553409576,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654138445854187,0.4031186997890472,0.3836517930030823,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763592004776001,0.2736591696739197,1.2429778575897217,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0832214355469,1.0,0.6194181442260742,1.0,1.0,0.0,1.0,-3.320084810256958,3.3200759887695312,8.870125384419225e-06,2.567331075668335,0.5976598858833313,0.5976598858833313,0.0,165.79185485839844,143.0,18135.041015625,-0.0,3032.424560546875,1.0,283.1499938964844,286.4872436523437,290.5106811523437,291.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17937.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623782753944397,1.0,0.0,0.0,1.298711895942688,1.298717379570007,1.1254315523956393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7529296875,0.0,104.68392181396484,1895.4371337890625,0.0,1069.08056640625,0.3698808252811432,1.0,0.0,3.0,1.0,0.0
12318600,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612623810768127,0.3970248997211456,0.3590812683105469,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232896566390992,0.4858708679676056,0.4613626301288605,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8997184038162231,0.4525679051876068,0.3176733553409576,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654138445854187,0.4031186997890472,0.3836517930030823,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763592004776001,0.2736591696739197,1.2429778575897217,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0832214355469,1.0,0.6194181442260742,1.0,1.0,0.0,1.0,-3.320084810256958,3.3200759887695312,8.870125384419225e-06,2.567331075668335,0.5976598858833313,0.5976598858833313,0.0,165.79185485839844,143.0,18135.041015625,-0.0,3032.424560546875,1.0,283.1499938964844,286.4872436523437,290.5106811523437,291.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17937.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623782753944397,1.0,0.0,0.0,1.298711895942688,1.298717379570007,1.1254315523956393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7529296875,0.0,104.68392181396484,1895.4371337890625,0.0,1069.08056640625,0.3698808252811432,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8811280727386475,0.3977521657943725,0.3592962622642517,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481900930404664,0.4873265027999878,0.4622726440429687,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.923048198223114,0.454070508480072,0.3183782398700714,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8861216306686401,0.4046894311904907,0.3846707940101623,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814611792564392,0.2745227813720703,1.244652271270752,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138537526130676,1.0,1.0,0.0,1.0,-3.325525045394897,3.3255162239074707,8.899372915038839e-06,2.5715975761413574,0.5987585186958313,0.5987585186958313,0.0,154.37367248535156,131.0,18192.03515625,-0.0,2979.49072265625,1.0,283.1499938964844,286.4881896972656,290.5362854003906,291.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241791844367981,1.0,0.0,0.0,1.302498698234558,1.302504062652588,1.132004143755694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.00537109375,0.0,105.27195739746094,1895.4371337890625,0.0,1071.548095703125,0.3705333471298218,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8811280727386475,0.3977521657943725,0.3592962622642517,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481900930404664,0.4873265027999878,0.4622726440429687,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.923048198223114,0.454070508480072,0.3183782398700714,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8861216306686401,0.4046894311904907,0.3846707940101623,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814611792564392,0.2745227813720703,1.244652271270752,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138537526130676,1.0,1.0,0.0,1.0,-3.325525045394897,3.3255162239074707,8.899372915038839e-06,2.5715975761413574,0.5987585186958313,0.5987585186958313,0.0,154.37367248535156,131.0,18192.03515625,-0.0,2979.49072265625,1.0,283.1499938964844,286.4881896972656,290.5362854003906,291.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241791844367981,1.0,0.0,0.0,1.302498698234558,1.302504062652588,1.132004143755694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.00537109375,0.0,105.27195739746094,1895.4371337890625,0.0,1071.548095703125,0.3705333471298218,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056306481361388,0.398458331823349,0.3594855368137359,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9750080704689026,0.4887535274028778,0.4631484448909759,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9522215127944946,0.4555476307868957,0.3190599977970123,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9118088483810424,0.4062378704547882,0.3856616020202636,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.8033488392829895,0.2753804326057434,1.2462668418884275,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081209778785706,1.0,1.0,0.0,1.0,-3.330759286880493,3.3307504653930664,8.927558155846782e-06,2.57570219039917,0.6001030206680298,0.6001030206680298,0.0,142.73202514648438,134.0,18257.09375,-0.0,2924.66357421875,1.0,283.1499938964844,286.4882202148437,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247180700302124,1.0,0.0,0.0,1.3072346448898315,1.3072401285171509,1.140251200126841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8515625,0.0,106.01836395263672,1895.4371337890625,0.0,1074.908203125,0.3713593184947967,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056306481361388,0.398458331823349,0.3594855368137359,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9750080704689026,0.4887535274028778,0.4631484448909759,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9522215127944946,0.4555476307868957,0.3190599977970123,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9118088483810424,0.4062378704547882,0.3856616020202636,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.8033488392829895,0.2753804326057434,1.2462668418884275,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081209778785706,1.0,1.0,0.0,1.0,-3.330759286880493,3.3307504653930664,8.927558155846782e-06,2.57570219039917,0.6001030206680298,0.6001030206680298,0.0,142.73202514648438,134.0,18257.09375,-0.0,2924.66357421875,1.0,283.1499938964844,286.4882202148437,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247180700302124,1.0,0.0,0.0,1.3072346448898315,1.3072401285171509,1.140251200126841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8515625,0.0,106.01836395263672,1895.4371337890625,0.0,1074.908203125,0.3713593184947967,1.0,0.0,3.0,1.0,0.0
12318900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143595695495604,0.3988003432750702,0.3596658110618591,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9828455448150636,0.4894551336765289,0.4636745750904083,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961336612701416,0.4562747776508331,0.3194666802883148,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212726950645448,0.407002329826355,0.3862473368644714,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105544447898865,0.2758050560951233,1.247528314590454,287.0888671875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070553660392761,1.0,1.0,0.0,1.0,-3.3343164920806885,3.3343076705932617,8.946612069848925e-06,2.57844352722168,0.6008766889572144,0.6008766889572144,0.0,139.45156860351562,134.0,18295.66015625,-0.0,2913.66259765625,1.0,283.1499938964844,286.4881286621094,290.5762939453125,291.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17886.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250419616699219,1.0,0.0,0.0,1.3099777698516846,1.309983253479004,1.1450416792513353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.06591796875,0.0,106.454345703125,1895.4371337890625,0.0,1076.9315185546875,0.3718406558036804,1.0,0.0,3.0,1.0,0.0
12318960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202091097831726,0.3991240262985229,0.3598847389221191,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876312017440796,0.4901407659053802,0.4642427563667297,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.967029631137848,0.4569854140281677,0.3199042379856109,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276210069656372,0.4077517688274383,0.3868762552738189,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150759339332581,0.2762175500392914,1.2490098476409912,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.09039306640625,1.0,0.6066296696662903,1.0,1.0,0.0,1.0,-3.3383266925811768,3.338317632675171,8.968195288616698e-06,2.581563949584961,0.6017330884933472,0.6017330884933472,0.0,137.5595245361328,137.0,18338.443359375,-0.0,2911.520263671875,1.0,283.1499938964844,286.4881896972656,290.590087890625,291.8393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254174113273621,1.0,0.0,0.0,1.313025951385498,1.3130314350128174,1.1503766472742428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.58740234375,0.0,106.94078826904295,1895.4371337890625,0.0,1079.2802734375,0.3723765909671783,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9256963133811952,0.3997138440608978,0.3603615760803222,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919999837875366,0.4914595484733581,0.4654256999492645,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9723435044288636,0.4583525061607361,0.3208125233650207,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9339033961296082,0.4092001020908355,0.388182669878006,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193575739860535,0.2769984900951385,1.252234935760498,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071324944496155,1.0,1.0,0.0,1.0,-3.346864461898804,3.346855401992798,9.014251190819778e-06,2.588214159011841,0.6036933660507202,0.6036933660507202,0.0,136.18814086914062,140.0,18433.818359375,-0.0,2922.1123046875,1.0,283.1499938964844,286.48785400390625,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263629198074341,1.0,0.0,0.0,1.3200737237930298,1.3200792074203491,1.162759275530334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3330078125,0.0,108.07611083984376,1895.4371337890625,0.0,1085.2113037109375,0.3736227750778198,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9256963133811952,0.3997138440608978,0.3603615760803222,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919999837875366,0.4914595484733581,0.4654256999492645,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9723435044288636,0.4583525061607361,0.3208125233650207,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9339033961296082,0.4092001020908355,0.388182669878006,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193575739860535,0.2769984900951385,1.252234935760498,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071324944496155,1.0,1.0,0.0,1.0,-3.346864461898804,3.346855401992798,9.014251190819778e-06,2.588214159011841,0.6036933660507202,0.6036933660507202,0.0,136.18814086914062,140.0,18433.818359375,-0.0,2922.1123046875,1.0,283.1499938964844,286.48785400390625,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263629198074341,1.0,0.0,0.0,1.3200737237930298,1.3200792074203491,1.162759275530334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3330078125,0.0,108.07611083984376,1895.4371337890625,0.0,1085.2113037109375,0.3736227750778198,1.0,0.0,3.0,1.0,0.0
12319140,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254185557365416,0.4002288579940796,0.3608463406562805,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921159148216248,0.4927060604095459,0.4666206836700439,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725719690322876,0.4596461355686188,0.3217286169528961,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343675971031188,0.4105787873268127,0.3895034492015838,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194964528083801,0.2777175307273865,1.2555629014968872,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087339520454407,1.0,1.0,0.0,1.0,-3.355577230453491,3.3555681705474854,9.061383025255054e-06,2.5950045585632324,0.6060014367103577,0.6060014367103577,0.0,136.84132385253906,143.0,18541.26171875,-0.0,2944.724609375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275869607925415,1.0,0.0,0.0,1.3284859657287598,1.328491449356079,1.177625961190643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.890625,0.0,109.45027160644533,1895.4371337890625,0.0,1092.9237060546875,0.3751225769519806,1.0,0.0,3.0,1.0,0.0
12319200,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254185557365416,0.4002288579940796,0.3608463406562805,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921159148216248,0.4927060604095459,0.4666206836700439,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725719690322876,0.4596461355686188,0.3217286169528961,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343675971031188,0.4105787873268127,0.3895034492015838,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194964528083801,0.2777175307273865,1.2555629014968872,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087339520454407,1.0,1.0,0.0,1.0,-3.355577230453491,3.3555681705474854,9.061383025255054e-06,2.5950045585632324,0.6060014367103577,0.6060014367103577,0.0,136.84132385253906,143.0,18541.26171875,-0.0,2944.724609375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275869607925415,1.0,0.0,0.0,1.3284859657287598,1.328491449356079,1.177625961190643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.890625,0.0,109.45027160644533,1895.4371337890625,0.0,1092.9237060546875,0.3751225769519806,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9218937754631042,0.4006734192371368,0.3613099753856659,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898752570152284,0.4938810765743255,0.4677932560443878,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699754118919371,0.4608671963214874,0.3226274251937866,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931556522846222,0.4118892252445221,0.3908044993877411,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8173062801361084,0.2783767282962799,1.2588326930999756,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6109049916267395,1.0,1.0,0.0,1.0,-3.364123582839966,3.36411452293396,9.107723599299788e-06,2.601661443710327,0.6086437702178955,0.6086437702178955,0.0,138.61940002441406,146.0,18658.03515625,-0.0,2973.541015625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629521369934082,1.0,0.0,0.0,1.3383039236068726,1.338309407234192,1.1950962175433233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6943359375,0.0,111.0812530517578,1895.4371337890625,0.0,1105.1903076171875,0.3768901824951172,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9218937754631042,0.4006734192371368,0.3613099753856659,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898752570152284,0.4938810765743255,0.4677932560443878,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699754118919371,0.4608671963214874,0.3226274251937866,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931556522846222,0.4118892252445221,0.3908044993877411,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8173062801361084,0.2783767282962799,1.2588326930999756,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6109049916267395,1.0,1.0,0.0,1.0,-3.364123582839966,3.36411452293396,9.107723599299788e-06,2.601661443710327,0.6086437702178955,0.6086437702178955,0.0,138.61940002441406,146.0,18658.03515625,-0.0,2973.541015625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629521369934082,1.0,0.0,0.0,1.3383039236068726,1.338309407234192,1.1950962175433233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6943359375,0.0,111.0812530517578,1895.4371337890625,0.0,1105.1903076171875,0.3768901824951172,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171662926673888,0.4010197520256042,0.3617023229598999,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865983128547668,0.4948967397212982,0.4688339531421661,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661626815795898,0.4619244337081909,0.3234255909919739,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9274177551269532,0.4130334556102752,0.3919667303562164,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141602277755737,0.2789313495159149,1.2617154121398926,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.613149881362915,1.0,1.0,0.0,1.0,-3.3716723918914795,3.3716633319854736,9.14872816792922e-06,2.607531785964966,0.6113315224647522,0.6113315224647522,0.0,140.8149871826172,146.0,18770.458984375,-0.0,3002.705810546875,1.0,283.1499938964844,286.4782409667969,290.6974792480469,291.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,17753.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322430968284607,1.0,0.0,0.0,1.3485066890716553,1.3485122919082642,1.213387861298543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.34130859375,0.0,112.80935668945312,1895.4371337890625,0.0,1122.6104736328125,0.3787485957145691,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167184829711914,0.4010470509529114,0.3617345690727234,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.986276149749756,0.4949820935726166,0.468922346830368,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657890200614928,0.4620133638381958,0.3234934210777282,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9270164370536804,0.4131301939487457,0.3920658826828003,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813854455947876,0.2789773046970367,1.261959195137024,287.09259033203125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133511066436768,1.0,1.0,0.0,1.0,-3.372311592102051,3.372302293777466,9.152202437689994e-06,2.608028173446656,0.6115759015083313,0.6115759015083313,0.0,141.022216796875,149.0,18780.431640625,-0.0,3005.303466796875,1.0,283.1499938964844,286.47772216796875,290.698974609375,291.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17751.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325121521949768,1.0,0.0,0.0,1.3494435548782349,1.3494491577148438,1.215074405536143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.19287109375,0.0,112.9696273803711,1895.4371337890625,0.0,1124.3427734375,0.3789201974868774,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913826048374176,0.4012070596218109,0.3619286119937897,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841446280479432,0.495504230260849,0.469466358423233,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9633233547210692,0.4625576138496399,0.3239109516143799,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243919849395752,0.4137243926525116,0.3926778435707092,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.811844527721405,0.2792560160160064,1.263453483581543,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146240234375,1.0,1.0,0.0,1.0,-3.376234769821167,3.376225471496582,9.173541911877692e-06,2.611074686050415,0.6131428480148315,0.6131428480148315,0.0,142.36749267578125,149.0,18843.45703125,-0.0,3021.692138671875,1.0,283.1499938964844,286.4742126464844,290.70709228515625,291.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,17736.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342841386795044,1.0,0.0,0.0,1.3554853200912476,1.355490803718567,1.225978962793306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.21728515625,0.0,114.0093765258789,1895.4371337890625,0.0,1135.7962646484375,0.3800303936004638,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910853624343872,0.4013495743274688,0.3621095418930053,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981859028339386,0.4960076212882995,0.4699954688549042,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9606942534446716,0.4630829691886902,0.3243173062801361,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216435551643372,0.4143012762069702,0.3932762145996094,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8097100853919983,0.2795208096504211,1.2648978233337402,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6159111261367798,1.0,1.0,0.0,1.0,-3.3800344467163086,3.380025148391724,9.194225640385412e-06,2.6140224933624268,0.6147719025611877,0.6147719025611877,0.0,143.77520751953125,152.0,18907.552734375,-0.0,3038.203857421875,1.0,283.1499938964844,286.4701843261719,290.71307373046875,292.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,17721.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361626982688904,1.0,0.0,0.0,1.361823320388794,1.3618289232254028,1.2374707125673012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.74462890625,0.0,115.1112289428711,1895.4371337890625,0.0,1148.024169921875,0.3812011480331421,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049192667007446,0.4015833437442779,0.3624307513236999,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769530892372132,0.4969588220119476,0.4710071980953216,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9551082849502563,0.4640778005123138,0.325095385313034,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159934520721436,0.4154042303562164,0.3944306671619415,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051700592041016,0.2800101041793823,1.2676315307617188,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184934973716736,1.0,1.0,0.0,1.0,-3.3872504234313965,3.3872411251068115,9.233546734321862e-06,2.6196115016937256,0.6182034015655518,0.6182034015655518,0.0,146.71652221679688,155.0,19038.578125,-0.0,3071.2080078125,1.0,283.1499938964844,286.460693359375,290.7191772460937,292.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17693.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400731205940247,1.0,0.0,0.0,1.375338435173035,1.3753440380096436,1.2621546829905128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.421875,0.0,117.49706268310548,1895.4371337890625,0.0,1173.7569580078125,0.3837158977985382,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049192667007446,0.4015833437442779,0.3624307513236999,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769530892372132,0.4969588220119476,0.4710071980953216,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9551082849502563,0.4640778005123138,0.325095385313034,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159934520721436,0.4154042303562164,0.3944306671619415,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051700592041016,0.2800101041793823,1.2676315307617188,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184934973716736,1.0,1.0,0.0,1.0,-3.3872504234313965,3.3872411251068115,9.233546734321862e-06,2.6196115016937256,0.6182034015655518,0.6182034015655518,0.0,146.71652221679688,155.0,19038.578125,-0.0,3071.2080078125,1.0,283.1499938964844,286.460693359375,290.7191772460937,292.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17693.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400731205940247,1.0,0.0,0.0,1.375338435173035,1.3753440380096436,1.2621546829905128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.421875,0.0,117.49706268310548,1895.4371337890625,0.0,1173.7569580078125,0.3837158977985382,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992046117782593,0.4017495810985565,0.3626962006092071,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717392921447754,0.4978347420692444,0.4719537496566772,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492639303207396,0.4649984538555145,0.3258256018161773,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103854298591614,0.4164397716522217,0.3955266177654266,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004734516143799,0.2804473638534546,1.2701537609100342,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210509538650513,1.0,1.0,0.0,1.0,-3.393938541412353,3.393929243087769,9.270033842767589e-06,2.624778985977173,0.621849775314331,0.621849775314331,0.0,149.7615966796875,158.0,19172.884765625,-0.0,3103.76513671875,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17667.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440215110778809,1.0,0.0,0.0,1.389912724494934,1.389918327331543,1.289046167585184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.501953125,0.0,120.12305450439452,1895.4371337890625,0.0,1200.1160888671875,0.3864522576332092,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992046117782593,0.4017495810985565,0.3626962006092071,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717392921447754,0.4978347420692444,0.4719537496566772,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492639303207396,0.4649984538555145,0.3258256018161773,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103854298591614,0.4164397716522217,0.3955266177654266,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004734516143799,0.2804473638534546,1.2701537609100342,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210509538650513,1.0,1.0,0.0,1.0,-3.393938541412353,3.393929243087769,9.270033842767589e-06,2.624778985977173,0.621849775314331,0.621849775314331,0.0,149.7615966796875,158.0,19172.884765625,-0.0,3103.76513671875,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17667.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440215110778809,1.0,0.0,0.0,1.389912724494934,1.389918327331543,1.289046167585184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.501953125,0.0,120.12305450439452,1895.4371337890625,0.0,1200.1160888671875,0.3864522576332092,1.0,0.0,3.0,1.0,0.0
