time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935632109642029,0.401850163936615,0.3629056811332702,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663309454917908,0.4986331760883331,0.4728313386440277,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9433106780052184,0.4658461213111877,0.326507419347763,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050291180610656,0.4174092710018158,0.3965634107589721,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957983613014221,0.2808353900909424,1.2724682092666626,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235581636428833,1.0,1.0,0.0,1.0,-3.400097131729126,3.400087833404541,9.30366059037624e-06,2.6295242309570312,0.6256903409957886,0.6256903409957886,0.0,152.86180114746094,161.0,19309.880859375,-0.0,3135.572998046875,1.0,283.1499938964844,286.4364624023437,290.7123413085937,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479334831237793,1.0,0.0,0.0,1.405465006828308,1.4054707288742063,1.318054927423873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.271484375,0.0,122.98396301269533,1895.4371337890625,0.0,1226.599365234375,0.3893965780735016,1.0,0.0,3.0,1.0,0.0
12319920,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935632109642029,0.401850163936615,0.3629056811332702,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663309454917908,0.4986331760883331,0.4728313386440277,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9433106780052184,0.4658461213111877,0.326507419347763,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050291180610656,0.4174092710018158,0.3965634107589721,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957983613014221,0.2808353900909424,1.2724682092666626,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235581636428833,1.0,1.0,0.0,1.0,-3.400097131729126,3.400087833404541,9.30366059037624e-06,2.6295242309570312,0.6256903409957886,0.6256903409957886,0.0,152.86180114746094,161.0,19309.880859375,-0.0,3135.572998046875,1.0,283.1499938964844,286.4364624023437,290.7123413085937,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479334831237793,1.0,0.0,0.0,1.405465006828308,1.4054707288742063,1.318054927423873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.271484375,0.0,122.98396301269533,1895.4371337890625,0.0,1226.599365234375,0.3893965780735016,1.0,0.0,3.0,1.0,0.0
12319980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880290389060974,0.4018867909908294,0.363059788942337,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9608017206192015,0.4993552267551422,0.4736388921737671,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937347412109375,0.4666219353675842,0.3271408379077911,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9000126719474792,0.4183139503002167,0.3975411653518677,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7912012934684753,0.2811761498451233,1.2745795249938965,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6260021328926086,1.0,1.0,0.0,1.0,-3.405731678009033,3.405722379684448,9.334438800578935e-06,2.6338510513305664,0.6297069191932678,0.6297069191932678,0.0,155.9900360107422,164.0,19449.044921875,-0.0,3166.467041015625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518076658248901,1.0,0.0,0.0,1.421922206878662,1.4219279289245603,1.3491029449141936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9326171875,0.0,126.07584381103516,1895.4371337890625,0.0,1253.1807861328125,0.3925363719463348,1.0,0.0,3.0,1.0,0.0
12320040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880290389060974,0.4018867909908294,0.363059788942337,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9608017206192015,0.4993552267551422,0.4736388921737671,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937347412109375,0.4666219353675842,0.3271408379077911,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9000126719474792,0.4183139503002167,0.3975411653518677,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7912012934684753,0.2811761498451233,1.2745795249938965,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6260021328926086,1.0,1.0,0.0,1.0,-3.405731678009033,3.405722379684448,9.334438800578935e-06,2.6338510513305664,0.6297069191932678,0.6297069191932678,0.0,155.9900360107422,164.0,19449.044921875,-0.0,3166.467041015625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518076658248901,1.0,0.0,0.0,1.421922206878662,1.4219279289245603,1.3491029449141936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9326171875,0.0,126.07584381103516,1895.4371337890625,0.0,1253.1807861328125,0.3925363719463348,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853124976158142,0.4018814861774444,0.3631161749362945,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9580082893371582,0.4996882081031799,0.4740167558193207,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343843460083008,0.4669830799102783,0.3274393379688263,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975620269775391,0.4187421500682831,0.398007869720459,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889410853385925,0.2813290655612945,1.275559425354004,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271981000900269,1.0,1.0,0.0,1.0,-3.408353090286255,3.40834379196167,9.348760613647755e-06,2.6358582973480225,0.6317768096923828,0.6317768096923828,0.0,157.5597686767578,164.0,19519.294921875,-0.0,3181.539306640625,1.0,283.1499938964844,286.41436767578125,290.6944580078125,292.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17608.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537337303161621,1.0,0.0,0.0,1.4304722547531128,1.4304780960083008,1.3653760788656657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.38720703125,0.0,127.70809173583984,1895.4371337890625,0.0,1266.5250244140625,0.3941766321659088,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826330304145813,0.4018606841564178,0.3631589710712433,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9552030563354492,0.5000027418136597,0.4743776023387909,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931443989276886,0.4673265516757965,0.3277258276939392,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951419591903687,0.419154405593872,0.3984598517417907,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7867093682289124,0.2814705669879913,1.276489496231079,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283761262893677,1.0,1.0,0.0,1.0,-3.4108457565307617,3.4108362197875977,9.3623775683227e-06,2.637762546539306,0.6338849663734436,0.6338849663734436,0.0,159.13148498535156,167.0,19589.91796875,-0.0,3196.35205078125,1.0,283.1499938964844,286.4063415527344,290.6864929199219,292.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17597.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556549668312073,1.0,0.0,0.0,1.4392255544662476,1.4392313957214355,1.3821370714595105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.61279296875,0.0,129.39739990234375,1895.4371337890625,0.0,1279.919677734375,0.3958619236946106,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773916363716125,0.4017745554447174,0.3632053434848785,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495766758918762,0.5005786418914795,0.4750499725341797,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256591796875,0.4679625034332275,0.3282638192176819,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903994560241699,0.4199327826499939,0.3993211388587951,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823371291160583,0.2817208170890808,1.2782059907913208,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306789517402649,1.0,1.0,0.0,1.0,-3.415457963943481,3.4154486656188965,9.3875651145936e-06,2.641273021697998,0.6382071375846863,0.6382071375846863,0.0,162.27780151367188,170.0,19732.02734375,-0.0,3225.204833984375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17577.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594911813735962,1.0,0.0,0.0,1.457298994064331,1.4573049545288086,1.41706820500076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.42822265625,0.0,132.9434814453125,1895.4371337890625,0.0,1306.9154052734375,0.3993595242500305,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773916363716125,0.4017745554447174,0.3632053434848785,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495766758918762,0.5005786418914795,0.4750499725341797,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256591796875,0.4679625034332275,0.3282638192176819,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903994560241699,0.4199327826499939,0.3993211388587951,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823371291160583,0.2817208170890808,1.2782059907913208,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306789517402649,1.0,1.0,0.0,1.0,-3.415457963943481,3.4154486656188965,9.3875651145936e-06,2.641273021697998,0.6382071375846863,0.6382071375846863,0.0,162.27780151367188,170.0,19732.02734375,-0.0,3225.204833984375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17577.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594911813735962,1.0,0.0,0.0,1.457298994064331,1.4573049545288086,1.41706820500076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.42822265625,0.0,132.9434814453125,1895.4371337890625,0.0,1306.9154052734375,0.3993595242500305,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723097443580627,0.4016299247741699,0.3632000386714935,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.943955659866333,0.5010842084884644,0.4756569564342499,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9200422167778016,0.4685308933258056,0.3287554681301117,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857898712158203,0.4206499755382538,0.400125652551651,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780894041061401,0.2819279432296753,1.2797330617904663,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6329101324081421,1.0,1.0,0.0,1.0,-3.4195778369903564,3.4195685386657715,9.410040547663812e-06,2.6443893909454346,0.6426616311073303,0.6426616311073303,0.0,165.42465209960938,173.0,19874.994140625,-0.0,3253.004638671875,1.0,283.1499938964844,286.3715209960937,290.64617919921875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17557.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633073687553406,1.0,0.0,0.0,1.476093053817749,1.4760990142822266,1.453854281407985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46044921875,0.0,136.7140350341797,1895.4371337890625,0.0,1334.094482421875,0.4030207097530365,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723097443580627,0.4016299247741699,0.3632000386714935,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.943955659866333,0.5010842084884644,0.4756569564342499,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9200422167778016,0.4685308933258056,0.3287554681301117,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857898712158203,0.4206499755382538,0.400125652551651,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780894041061401,0.2819279432296753,1.2797330617904663,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6329101324081421,1.0,1.0,0.0,1.0,-3.4195778369903564,3.4195685386657715,9.410040547663812e-06,2.6443893909454346,0.6426616311073303,0.6426616311073303,0.0,165.42465209960938,173.0,19874.994140625,-0.0,3253.004638671875,1.0,283.1499938964844,286.3715209960937,290.64617919921875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17557.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633073687553406,1.0,0.0,0.0,1.476093053817749,1.4760990142822266,1.453854281407985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46044921875,0.0,136.7140350341797,1895.4371337890625,0.0,1334.094482421875,0.4030207097530365,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673878908157349,0.4014286994934082,0.3631446361541748,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383713006973268,0.5015209913253784,0.4762000143527984,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9146407842636108,0.4690333902835846,0.3292018175125122,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813138008117676,0.4213072657585144,0.4008744955062866,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773967444896698,0.2820934057235718,1.281076431274414,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350706219673157,1.0,1.0,0.0,1.0,-3.423218011856079,3.423208475112915,9.429865713173058e-06,2.6471219062805176,0.6472371816635132,0.6472371816635132,0.0,168.56956481933594,176.0,20018.462890625,-0.0,3279.751220703125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17539.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670871376991272,1.0,0.0,0.0,1.495557188987732,1.495563268661499,1.4924489732948137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81396484375,0.0,140.70852661132812,1895.4371337890625,0.0,1361.3271484375,0.406836599111557,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673878908157349,0.4014286994934082,0.3631446361541748,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383713006973268,0.5015209913253784,0.4762000143527984,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9146407842636108,0.4690333902835846,0.3292018175125122,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813138008117676,0.4213072657585144,0.4008744955062866,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773967444896698,0.2820934057235718,1.281076431274414,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350706219673157,1.0,1.0,0.0,1.0,-3.423218011856079,3.423208475112915,9.429865713173058e-06,2.6471219062805176,0.6472371816635132,0.6472371816635132,0.0,168.56956481933594,176.0,20018.462890625,-0.0,3279.751220703125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17539.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670871376991272,1.0,0.0,0.0,1.495557188987732,1.495563268661499,1.4924489732948137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81396484375,0.0,140.70852661132812,1895.4371337890625,0.0,1361.3271484375,0.406836599111557,1.0,0.0,3.0,1.0,0.0
12320580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.862623929977417,0.4011730849742889,0.3630410134792328,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328548312187196,0.501891016960144,0.4766808450222015,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909503161907196,0.4694721102714538,0.3296042680740356,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769700527191162,0.4219062328338623,0.4015690386295318,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699704170227051,0.282218724489212,1.2822425365447998,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637162446975708,1.0,1.0,0.0,1.0,-3.426393985748291,3.426384687423706,9.447117918170989e-06,2.6494829654693604,0.6519233584403992,0.6519233584403992,0.0,171.7112274169922,179.0,20162.10546875,-0.0,3305.4599609375,1.0,283.1499938964844,286.3330078125,290.5950622558594,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17521.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708136796951294,1.0,0.0,0.0,1.5156426429748535,1.5156487226486206,1.5328055269492324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60498046875,0.0,144.92642211914062,1895.4371337890625,0.0,1388.4757080078125,0.4107983112335205,1.0,0.0,3.0,1.0,0.0
12320640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.862623929977417,0.4011730849742889,0.3630410134792328,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328548312187196,0.501891016960144,0.4766808450222015,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909503161907196,0.4694721102714538,0.3296042680740356,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769700527191162,0.4219062328338623,0.4015690386295318,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699704170227051,0.282218724489212,1.2822425365447998,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637162446975708,1.0,1.0,0.0,1.0,-3.426393985748291,3.426384687423706,9.447117918170989e-06,2.6494829654693604,0.6519233584403992,0.6519233584403992,0.0,171.7112274169922,179.0,20162.10546875,-0.0,3305.4599609375,1.0,283.1499938964844,286.3330078125,290.5950622558594,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17521.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708136796951294,1.0,0.0,0.0,1.5156426429748535,1.5156487226486206,1.5328055269492324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60498046875,0.0,144.92642211914062,1895.4371337890625,0.0,1388.4757080078125,0.4107983112335205,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8602996468544006,0.4010251462459564,0.3629713654518127,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301315546035768,0.5020511150360107,0.4768980741500854,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907048225402832,0.4696677327156067,0.3297891020774841,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748466372489929,0.4221839606761932,0.4018960297107696,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680178284645081,0.2822664976119995,1.2827597856521606,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381827592849731,1.0,1.0,0.0,1.0,-3.427809476852417,3.427800178527832,9.454785868001636e-06,2.6505253314971924,0.6543058753013611,0.6543058753013611,0.0,173.280517578125,179.0,20233.91015625,-0.0,3317.922119140625,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726492643356323,1.0,0.0,0.0,1.525909423828125,1.5259156227111816,1.553641908458303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32177734375,0.0,147.12034606933594,1895.4371337890625,0.0,1401.955810546875,0.4128323793411255,1.0,0.0,3.0,1.0,0.0
12320760,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580124974250793,0.4008637070655823,0.3628897070884704,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.927436351776123,0.502194344997406,0.4770995676517486,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904677152633667,0.4698473513126373,0.3299629390239715,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727545142173767,0.4224468767642975,0.4022092223167419,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.766094982624054,0.2823042273521423,1.2832329273223877,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.639185905456543,1.0,1.0,0.0,1.0,-3.4291086196899414,3.4290990829467773,9.46180625760462e-06,2.651474714279175,0.6567140817642212,0.6567140817642212,0.0,174.8486328125,182.0,20305.666015625,-0.0,3330.116943359375,1.0,283.1499938964844,286.3125915527344,290.5666809082031,291.9463195800781,293.1499938964844,293.1499938964844,283.1499938964844,17505.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744622588157654,1.0,0.0,0.0,1.536323308944702,1.5363295078277588,1.574920531766111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.94384765625,0.0,149.37213134765625,1895.4371337890625,0.0,1415.3388671875,0.4149016141891479,1.0,0.0,3.0,1.0,0.0
12320820,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853549063205719,0.4005038440227508,0.362693578004837,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.922150194644928,0.5024343729019165,0.4774591624736786,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.900165319442749,0.4701626002788543,0.3302802145481109,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686648011207581,0.4229319095611572,0.4027975499629974,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623389959335327,0.2823522686958313,1.284057378768921,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411446928977966,1.0,1.0,0.0,1.0,-3.4313864707946777,3.4313769340515137,9.474062608205712e-06,2.653116703033448,0.6615990400314331,0.6615990400314331,0.0,177.9817352294922,185.0,20448.84375,-0.0,3353.768310546875,1.0,283.1499938964844,286.29156494140625,290.53717041015625,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,17489.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780250072479248,1.0,0.0,0.0,1.5575439929962158,1.557550311088562,1.6187286178137588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.97314453125,0.0,154.04295349121094,1895.4371337890625,0.0,1441.8348388671875,0.4191359281539917,1.0,0.0,3.0,1.0,0.0
12320880,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853549063205719,0.4005038440227508,0.362693578004837,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.922150194644928,0.5024343729019165,0.4774591624736786,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.900165319442749,0.4701626002788543,0.3302802145481109,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686648011207581,0.4229319095611572,0.4027975499629974,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623389959335327,0.2823522686958313,1.284057378768921,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411446928977966,1.0,1.0,0.0,1.0,-3.4313864707946777,3.4313769340515137,9.474062608205712e-06,2.653116703033448,0.6615990400314331,0.6615990400314331,0.0,177.9817352294922,185.0,20448.84375,-0.0,3353.768310546875,1.0,283.1499938964844,286.29156494140625,290.53717041015625,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,17489.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780250072479248,1.0,0.0,0.0,1.5575439929962158,1.557550311088562,1.6187286178137588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.97314453125,0.0,154.04295349121094,1895.4371337890625,0.0,1441.8348388671875,0.4191359281539917,1.0,0.0,3.0,1.0,0.0
12320940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8492273092269897,0.4000957012176513,0.3624545335769653,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170318841934204,0.5026131272315979,0.4777615666389465,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957804441452026,0.470420092344284,0.3305575847625732,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646975159645081,0.4233629405498504,0.4033354520797729,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586991786956787,0.2823641896247864,1.2847222089767456,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430413126945496,1.0,1.0,0.0,1.0,-3.4332430362701416,3.433233499526977,9.483969733992126e-06,2.6544220447540283,0.666571855545044,0.666571855545044,0.0,181.11013793945312,188.0,20591.419921875,-0.0,3376.4375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17474.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681487500667572,1.0,0.0,0.0,1.5792709589004517,1.5792773962020874,1.664204631879329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8095703125,0.0,158.9407958984375,1895.4371337890625,0.0,1467.8311767578125,0.4234949350357055,1.0,0.0,3.0,1.0,0.0
12321000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8492273092269897,0.4000957012176513,0.3624545335769653,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170318841934204,0.5026131272315979,0.4777615666389465,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957804441452026,0.470420092344284,0.3305575847625732,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646975159645081,0.4233629405498504,0.4033354520797729,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586991786956787,0.2823641896247864,1.2847222089767456,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430413126945496,1.0,1.0,0.0,1.0,-3.4332430362701416,3.433233499526977,9.483969733992126e-06,2.6544220447540283,0.666571855545044,0.666571855545044,0.0,181.11013793945312,188.0,20591.419921875,-0.0,3376.4375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17474.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681487500667572,1.0,0.0,0.0,1.5792709589004517,1.5792773962020874,1.664204631879329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8095703125,0.0,158.9407958984375,1895.4371337890625,0.0,1467.8311767578125,0.4234949350357055,1.0,0.0,3.0,1.0,0.0
12321060,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450393676757812,0.3996413350105285,0.3621741533279419,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121180772781372,0.5027321577072144,0.4780080616474151,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914979696273804,0.4706214666366577,0.3307961523532867,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608482480049133,0.4237410724163055,0.4038239419460296,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551711201667786,0.2823410630226135,1.2852317094802856,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448774933815002,1.0,1.0,0.0,1.0,-3.43468976020813,3.434680461883545,9.49158948060358e-06,2.65540075302124,0.6716277599334717,0.6716277599334717,0.0,184.2335968017578,191.0,20733.19921875,-0.0,3398.1396484375,1.0,283.1499938964844,286.2479553222656,290.4767150878906,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17460.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848326921463013,1.0,0.0,0.0,1.6014773845672607,1.6014838218688965,1.7113349315422965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5810546875,0.0,164.06893920898438,1895.4371337890625,0.0,1493.17333984375,0.4279736280441284,1.0,0.0,3.0,1.0,0.0
12321120,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450393676757812,0.3996413350105285,0.3621741533279419,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121180772781372,0.5027321577072144,0.4780080616474151,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914979696273804,0.4706214666366577,0.3307961523532867,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608482480049133,0.4237410724163055,0.4038239419460296,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551711201667786,0.2823410630226135,1.2852317094802856,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448774933815002,1.0,1.0,0.0,1.0,-3.43468976020813,3.434680461883545,9.49158948060358e-06,2.65540075302124,0.6716277599334717,0.6716277599334717,0.0,184.2335968017578,191.0,20733.19921875,-0.0,3398.1396484375,1.0,283.1499938964844,286.2479553222656,290.4767150878906,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17460.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848326921463013,1.0,0.0,0.0,1.6014773845672607,1.6014838218688965,1.7113349315422965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5810546875,0.0,164.06893920898438,1895.4371337890625,0.0,1493.17333984375,0.4279736280441284,1.0,0.0,3.0,1.0,0.0
12321180,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409794569015503,0.3991475999355316,0.3618574440479278,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074495434761048,0.5027937889099121,0.4782008826732635,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8873185515403748,0.4707692861557007,0.3309976160526275,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8571136593818665,0.4240682423114776,0.404264748096466,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7517513632774353,0.282284528017044,1.285593032836914,286.8943176269531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936462402344,1.0,0.6466562151908875,1.0,1.0,0.0,1.0,-3.4357481002807617,3.4357385635375977,9.497040991846006e-06,2.6560699939727783,0.6767616271972656,0.6767616271972656,0.0,187.3516387939453,194.0,20874.009765625,-0.0,3418.91357421875,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,17446.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880461573600769,1.0,0.0,0.0,1.6241304874420166,1.624137043952942,1.7600915214188717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,169.42898559570312,1895.4371337890625,0.0,1517.722900390625,0.4325656592845917,1.0,0.0,3.0,1.0,0.0
12321240,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409794569015503,0.3991475999355316,0.3618574440479278,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074495434761048,0.5027937889099121,0.4782008826732635,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8873185515403748,0.4707692861557007,0.3309976160526275,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8571136593818665,0.4240682423114776,0.404264748096466,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7517513632774353,0.282284528017044,1.285593032836914,286.8943176269531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936462402344,1.0,0.6466562151908875,1.0,1.0,0.0,1.0,-3.4357481002807617,3.4357385635375977,9.497040991846006e-06,2.6560699939727783,0.6767616271972656,0.6767616271972656,0.0,187.3516387939453,194.0,20874.009765625,-0.0,3418.91357421875,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,17446.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880461573600769,1.0,0.0,0.0,1.6241304874420166,1.624137043952942,1.7600915214188717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,169.42898559570312,1895.4371337890625,0.0,1517.722900390625,0.4325656592845917,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.838994562625885,0.3988860845565796,0.3616863489151001,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052196145057678,0.5028030276298523,0.4782770872116089,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852667212486267,0.4708231687545776,0.3310844898223877,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552875518798828,0.4242126047611236,0.4044671356678009,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500801682472229,0.2822437882423401,1.2857182025909424,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475242972373962,1.0,1.0,0.0,1.0,-3.4361326694488525,3.4361231327056885,9.498960025666747e-06,2.656290054321289,0.6793574094772339,0.6793574094772339,0.0,188.9084625244141,194.0,20944.013671875,-0.0,3428.95166015625,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,17440.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895985007286072,1.0,0.0,0.0,1.6356219053268433,1.6356284618377686,1.785086283234705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,172.1983184814453,1895.4371337890625,0.0,1529.6531982421875,0.4349037408828735,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.8370376229286194,0.3986149430274963,0.361506849527359,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030666947364808,0.502798855304718,0.4783407747745514,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8832404017448425,0.4708646237850189,0.3311627805233001,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534883260726929,0.4243449568748474,0.4046583473682403,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484341263771057,0.2821953594684601,1.2858092784881592,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483791470527649,1.0,1.0,0.0,1.0,-3.436427116394043,3.436417579650879,9.500377927906811e-06,2.6564390659332275,0.68197101354599,0.68197101354599,0.0,190.464111328125,197.0,21013.7109375,-0.0,3438.772705078125,1.0,283.1499938964844,286.2027282714844,290.4179382324219,291.8371276855469,293.1499938964844,293.1499938964844,283.1499938964844,17434.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911129951477051,1.0,0.0,0.0,1.6472129821777344,1.6472196578979492,1.8104765331372619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.46630859375,0.0,175.02615356445312,1895.4371337890625,0.0,1541.3367919921875,0.4372677803039551,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332003951072693,0.3980437815189361,0.3611223995685577,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8989002108573914,0.5027509927749634,0.4784311056137085,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792628645896912,0.4709112644195556,0.3312942087650299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8499674797058105,0.4245743155479431,0.4050076305866241,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452141046524048,0.2820759117603302,1.28589129447937,286.8559265136719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500502228736877,1.0,1.0,0.0,1.0,-3.4367501735687256,3.436740636825561,9.501733984507156e-06,2.6565279960632324,0.687250554561615,0.687250554561615,0.0,193.5720367431641,200.0,21152.138671875,-0.0,3457.771240234375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,17421.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69402015209198,1.0,0.0,0.0,1.6706851720809937,1.670691967010498,1.862441365574341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8486328125,0.0,180.8595428466797,1895.4371337890625,0.0,1563.8846435546875,0.4420718252658844,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332003951072693,0.3980437815189361,0.3611223995685577,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8989002108573914,0.5027509927749634,0.4784311056137085,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792628645896912,0.4709112644195556,0.3312942087650299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8499674797058105,0.4245743155479431,0.4050076305866241,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452141046524048,0.2820759117603302,1.28589129447937,286.8559265136719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500502228736877,1.0,1.0,0.0,1.0,-3.4367501735687256,3.436740636825561,9.501733984507156e-06,2.6565279960632324,0.687250554561615,0.687250554561615,0.0,193.5720367431641,200.0,21152.138671875,-0.0,3457.771240234375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,17421.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69402015209198,1.0,0.0,0.0,1.6706851720809937,1.670691967010498,1.862441365574341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8486328125,0.0,180.8595428466797,1895.4371337890625,0.0,1563.8846435546875,0.4420718252658844,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294539451599121,0.3974348306655884,0.3607044517993927,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948192596435547,0.5026518106460571,0.4784733355045318,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753845691680908,0.4709108769893646,0.3313930630683899,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8465455174446106,0.4247575104236603,0.4053137004375458,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420849800109863,0.2819272577762604,1.2858436107635498,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.835693359375,1.0,0.6516711711883545,1.0,1.0,0.0,1.0,-3.436728000640869,3.436718463897705,9.501173735770864e-06,2.6563470363616943,0.6925985217094421,0.6925985217094421,0.0,196.6754150390625,203.0,21289.173828125,-0.0,3475.92822265625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,17409.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696750819683075,1.0,0.0,0.0,1.6945290565490725,1.6945359706878662,1.915982039690789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70849609375,0.0,186.9336395263672,1895.4371337890625,0.0,1585.2059326171875,0.4469741880893707,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294539451599121,0.3974348306655884,0.3607044517993927,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948192596435547,0.5026518106460571,0.4784733355045318,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753845691680908,0.4709108769893646,0.3313930630683899,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8465455174446106,0.4247575104236603,0.4053137004375458,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420849800109863,0.2819272577762604,1.2858436107635498,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.835693359375,1.0,0.6516711711883545,1.0,1.0,0.0,1.0,-3.436728000640869,3.436718463897705,9.501173735770864e-06,2.6563470363616943,0.6925985217094421,0.6925985217094421,0.0,196.6754150390625,203.0,21289.173828125,-0.0,3475.92822265625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,17409.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696750819683075,1.0,0.0,0.0,1.6945290565490725,1.6945359706878662,1.915982039690789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70849609375,0.0,186.9336395263672,1895.4371337890625,0.0,1585.2059326171875,0.4469741880893707,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257834911346436,0.3967891931533813,0.3602538406848907,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908228874206543,0.5025026202201843,0.4784688055515289,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8716037273406982,0.4708651304244995,0.3314604759216308,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432165384292603,0.4248956441879272,0.4055776298046112,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390397191047668,0.2817505002021789,1.2856709957122805,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532438397407532,1.0,1.0,0.0,1.0,-3.4363715648651123,3.436362028121948,9.49876175582176e-06,2.6559066772460938,0.6980134844779968,0.6980134844779968,0.0,199.7742462158203,206.0,21424.71484375,-0.0,3493.263916015625,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,17398.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992914080619812,1.0,0.0,0.0,1.718726634979248,1.718733549118042,1.971092444819078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.19140625,0.0,193.2527618408203,1895.4371337890625,0.0,1605.1656494140625,0.4519711136817932,1.0,0.0,3.0,1.0,0.0
