time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257834911346436,0.3967891931533813,0.3602538406848907,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908228874206543,0.5025026202201843,0.4784688055515289,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8716037273406982,0.4708651304244995,0.3314604759216308,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432165384292603,0.4248956441879272,0.4055776298046112,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390397191047668,0.2817505002021789,1.2856709957122805,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532438397407532,1.0,1.0,0.0,1.0,-3.4363715648651123,3.436362028121948,9.49876175582176e-06,2.6559066772460938,0.6980134844779968,0.6980134844779968,0.0,199.7742462158203,206.0,21424.71484375,-0.0,3493.263916015625,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,17398.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992914080619812,1.0,0.0,0.0,1.718726634979248,1.718733549118042,1.971092444819078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.19140625,0.0,193.2527618408203,1895.4371337890625,0.0,1605.1656494140625,0.4519711136817932,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221731185913086,0.3961085379123688,0.3597720861434936,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886911153793335,0.5023054480552673,0.4784193336963653,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8679190874099731,0.4707761704921722,0.3314979672431946,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399735689163208,0.4249872267246246,0.4057990312576294,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.736071765422821,0.2815477252006531,1.285381555557251,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.65477055311203,1.0,1.0,0.0,1.0,-3.4356958866119385,3.4356863498687744,9.494591722614132e-06,2.655221700668335,0.7034938335418701,0.7034938335418701,0.0,202.8686370849609,209.0,21558.666015625,-0.0,3509.81005859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016274929046631,1.0,0.0,0.0,1.7432560920715332,1.7432631254196167,2.027756380584833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.43798828125,0.0,199.8199462890625,1895.4371337890625,0.0,1623.6207275390625,0.4570580422878265,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221731185913086,0.3961085379123688,0.3597720861434936,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886911153793335,0.5023054480552673,0.4784193336963653,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8679190874099731,0.4707761704921722,0.3314979672431946,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399735689163208,0.4249872267246246,0.4057990312576294,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.736071765422821,0.2815477252006531,1.285381555557251,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.65477055311203,1.0,1.0,0.0,1.0,-3.4356958866119385,3.4356863498687744,9.494591722614132e-06,2.655221700668335,0.7034938335418701,0.7034938335418701,0.0,202.8686370849609,209.0,21558.666015625,-0.0,3509.81005859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016274929046631,1.0,0.0,0.0,1.7432560920715332,1.7432631254196167,2.027756380584833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.43798828125,0.0,199.8199462890625,1895.4371337890625,0.0,1623.6207275390625,0.4570580422878265,1.0,0.0,3.0,1.0,0.0
12321900,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8203850388526917,0.395755410194397,0.3595197796821594,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849867582321167,0.5021892189979553,0.4783779680728912,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8661121726036072,0.4707158803939819,0.331505686044693,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383813500404358,0.4250148832798004,0.4058927595615387,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.734614372253418,0.2814370393753052,1.2851953506469729,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555171012878418,1.0,1.0,0.0,1.0,-3.4352407455444336,3.435231208801269,9.491862329014111e-06,2.654789924621582,0.7062587141990662,0.7062587141990662,0.0,204.41412353515625,209.0,21625.0234375,-0.0,3517.79150390625,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17382.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027153372764587,1.0,0.0,0.0,1.7556416988372805,1.755648851394653,2.0566727698678733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3984375,0.0,203.1983795166016,1895.4371337890625,0.0,1632.247802734375,0.4596345126628876,1.0,0.0,3.0,1.0,0.0
12321960,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186053037643433,0.3953941166400909,0.3592602014541626,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8830835223197937,0.502061665058136,0.4783260822296142,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8643286228179932,0.4706455171108246,0.3315064907073974,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8368079662322998,0.425031453371048,0.405975878238678,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331734895706177,0.2813203930854797,1.2849829196929932,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562530398368835,1.0,1.0,0.0,1.0,-3.4347116947174072,3.434702157974243,9.488728210271802e-06,2.65430235862732,0.709039568901062,0.709039568901062,0.0,205.95852661132807,212.0,21690.953125,-0.0,3525.587646484375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,17377.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037469744682312,1.0,0.0,0.0,1.7681028842926023,1.7681100368499756,2.0859718574683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.60107421875,0.0,206.6400451660156,1895.4371337890625,0.0,1640.4482421875,0.4622318744659424,1.0,0.0,3.0,1.0,0.0
12322020,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150613903999329,0.3946481645107269,0.3587201833724975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793402314186096,0.5017738938331604,0.4781915843486786,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8608309626579285,0.4704758524894714,0.3314879834651947,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337152004241943,0.4250334799289703,0.4061125516891479,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303364872932434,0.2810696959495544,1.2844808101654053,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576942801475525,1.0,1.0,0.0,1.0,-3.433438539505005,3.433429002761841,9.481291272095405e-06,2.653167247772217,0.7146489024162292,0.7146489024162292,0.0,209.0442047119141,215.0,21821.501953125,-0.0,3540.6416015625,1.0,283.1499938964844,286.0618591308594,290.2953491210937,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17367.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056317329406738,1.0,0.0,0.0,1.7932411432266235,1.793248414993286,2.1457087484577642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.80859375,0.0,213.71438598632807,1895.4371337890625,0.0,1655.4781494140625,0.4674869179725647,1.0,0.0,3.0,1.0,0.0
12322080,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150613903999329,0.3946481645107269,0.3587201833724975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793402314186096,0.5017738938331604,0.4781915843486786,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8608309626579285,0.4704758524894714,0.3314879834651947,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337152004241943,0.4250334799289703,0.4061125516891479,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303364872932434,0.2810696959495544,1.2844808101654053,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576942801475525,1.0,1.0,0.0,1.0,-3.433438539505005,3.433429002761841,9.481291272095405e-06,2.653167247772217,0.7146489024162292,0.7146489024162292,0.0,209.0442047119141,215.0,21821.501953125,-0.0,3540.6416015625,1.0,283.1499938964844,286.0618591308594,290.2953491210937,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17367.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056317329406738,1.0,0.0,0.0,1.7932411432266235,1.793248414993286,2.1457087484577642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.80859375,0.0,213.71438598632807,1895.4371337890625,0.0,1655.4781494140625,0.4674869179725647,1.0,0.0,3.0,1.0,0.0
12322140,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115201592445374,0.3938718736171722,0.3581530749797821,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756805062294006,0.5014434456825256,0.4780170321464538,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8574234843254089,0.4702686369419098,0.3314433693885803,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306887745857239,0.4249956011772156,0.4062115252017975,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275511622428894,0.2807963788509369,1.283877968788147,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.7363586425781,1.0,0.659095823764801,1.0,1.0,0.0,1.0,-3.431886911392212,3.431877374649048,9.472345482208766e-06,2.6518266201019287,0.7203227877616882,0.7203227877616882,0.0,212.12567138671875,218.0,21950.263671875,-0.0,3554.99267578125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072684168815613,1.0,0.0,0.0,1.8186583518981927,1.818665862083435,2.206966058793114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.22412109375,0.0,221.0479736328125,1895.4371337890625,0.0,1668.5797119140625,0.472820371389389,1.0,0.0,3.0,1.0,0.0
12322200,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115201592445374,0.3938718736171722,0.3581530749797821,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756805062294006,0.5014434456825256,0.4780170321464538,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8574234843254089,0.4702686369419098,0.3314433693885803,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306887745857239,0.4249956011772156,0.4062115252017975,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275511622428894,0.2807963788509369,1.283877968788147,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.7363586425781,1.0,0.659095823764801,1.0,1.0,0.0,1.0,-3.431886911392212,3.431877374649048,9.472345482208766e-06,2.6518266201019287,0.7203227877616882,0.7203227877616882,0.0,212.12567138671875,218.0,21950.263671875,-0.0,3554.99267578125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072684168815613,1.0,0.0,0.0,1.8186583518981927,1.818665862083435,2.206966058793114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.22412109375,0.0,221.0479736328125,1895.4371337890625,0.0,1668.5797119140625,0.472820371389389,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079588413238525,0.3930667042732239,0.3575601875782013,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8721033930778503,0.5010718703269958,0.477803885936737,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8541035652160645,0.4700255692005157,0.3313738703727722,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277212977409363,0.4249199032783508,0.4062747955322265,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7248073220252991,0.2805014252662658,1.2831789255142212,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604597568511963,1.0,1.0,0.0,1.0,-3.4300692081451416,3.430059671401977,9.46196996665094e-06,2.6502933502197266,0.7260617017745972,0.7260617017745972,0.0,215.2030487060547,221.0,22077.19140625,-0.0,3568.66943359375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17349.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086446285247803,1.0,0.0,0.0,1.8443384170532229,1.844346046447754,2.269732135573577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.99365234375,0.0,228.6444854736328,1895.4371337890625,0.0,1679.6314697265625,0.4782286584377289,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079588413238525,0.3930667042732239,0.3575601875782013,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8721033930778503,0.5010718703269958,0.477803885936737,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8541035652160645,0.4700255692005157,0.3313738703727722,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277212977409363,0.4249199032783508,0.4062747955322265,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7248073220252991,0.2805014252662658,1.2831789255142212,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604597568511963,1.0,1.0,0.0,1.0,-3.4300692081451416,3.430059671401977,9.46196996665094e-06,2.6502933502197266,0.7260617017745972,0.7260617017745972,0.0,215.2030487060547,221.0,22077.19140625,-0.0,3568.66943359375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17349.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086446285247803,1.0,0.0,0.0,1.8443384170532229,1.844346046447754,2.269732135573577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.99365234375,0.0,228.6444854736328,1895.4371337890625,0.0,1679.6314697265625,0.4782286584377289,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.804358959197998,0.3922340869903564,0.3569427132606506,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686079978942871,0.50066077709198,0.4775536060333252,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.850868284702301,0.4697482883930206,0.3312805891036987,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8248047828674316,0.4248080849647522,0.4063040912151336,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220942974090576,0.2801859974861145,1.2823883295059204,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617878675460815,1.0,1.0,0.0,1.0,-3.427997589111328,3.427988290786743,9.45024294196628e-06,2.648579359054565,0.7318664789199829,0.7318664789199829,0.0,218.27647399902344,224.0,22202.244140625,-0.0,3581.69921875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097475528717041,1.0,0.0,0.0,1.8702657222747805,1.870273470878601,2.333995468006833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2646484375,0.0,236.5075836181641,1895.4371337890625,0.0,1688.5118408203125,0.4837081730365753,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.804358959197998,0.3922340869903564,0.3569427132606506,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686079978942871,0.50066077709198,0.4775536060333252,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.850868284702301,0.4697482883930206,0.3312805891036987,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8248047828674316,0.4248080849647522,0.4063040912151336,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220942974090576,0.2801859974861145,1.2823883295059204,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617878675460815,1.0,1.0,0.0,1.0,-3.427997589111328,3.427988290786743,9.45024294196628e-06,2.648579359054565,0.7318664789199829,0.7318664789199829,0.0,218.27647399902344,224.0,22202.244140625,-0.0,3581.69921875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097475528717041,1.0,0.0,0.0,1.8702657222747805,1.870273470878601,2.333995468006833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2646484375,0.0,236.5075836181641,1895.4371337890625,0.0,1688.5118408203125,0.4837081730365753,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025665879249573,0.3918078541755676,0.3566250801086426,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668904900550842,0.5004408359527588,0.4774148762226105,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492812514305115,0.4695972502231598,0.3312253057956695,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233628869056702,0.4247390031814575,0.4063062965869903,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207456827163696,0.2800208628177643,1.2819600105285645,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866455078125,1.0,0.6624389886856079,1.0,1.0,0.0,1.0,-3.4268698692321777,3.4268603324890137,9.4438919404638e-06,2.647658109664917,0.7347941398620605,0.7347941398620605,0.0,219.8117218017578,224.0,22264.05859375,-0.0,3587.97802734375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17337.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101935744285583,1.0,0.0,0.0,1.8833184242248533,1.8833261728286743,2.3666873971706082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.5126953125,0.0,240.54055786132807,1895.4371337890625,0.0,1692.1090087890625,0.4864737689495086,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8007875680923462,0.3913752138614654,0.3563017845153808,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651928901672363,0.5002114772796631,0.4772673845291137,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8477141261100769,0.4694381952285766,0.3311644792556762,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821930468082428,0.4246613979339599,0.4063005447387695,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7194004058837891,0.2798510491847992,1.281510591506958,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767578125,1.0,0.6630818247795105,1.0,1.0,0.0,1.0,-3.42568302154541,3.425673484802246,9.437230801268017e-06,2.646695852279663,0.737738847732544,0.737738847732544,0.0,221.34600830078125,212.0,22325.39453125,-0.0,3594.105712890625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17333.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105671167373657,1.0,0.0,0.0,1.8964272737503047,1.8964351415634155,2.399748666448432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.19091796875,0.0,244.6415252685547,1895.4371337890625,0.0,1695.1239013671875,0.4892559051513672,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035157322883606,0.39050954580307,0.3553954064846039,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684511780738831,0.4997349977493286,0.4766862094402313,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508501052856445,0.4691091477870941,0.3308353424072265,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249441385269165,0.4244916141033172,0.4060053825378418,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218416333198547,0.2795092761516571,1.2793177366256714,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601265072822571,1.0,1.0,0.0,1.0,-3.4205098152160645,3.4205002784729004,9.408669029653538e-06,2.6426684856414795,0.7436549067497253,0.7436549067497253,0.0,217.5697631835937,200.0,22435.833984375,-0.0,3559.64990234375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110610604286194,1.0,0.0,0.0,1.9227699041366573,1.9227778911590576,2.466879891471763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.42626953125,0.0,253.04103088378903,1895.4371337890625,0.0,1699.1141357421875,0.4948616921901703,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035157322883606,0.39050954580307,0.3553954064846039,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684511780738831,0.4997349977493286,0.4766862094402313,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508501052856445,0.4691091477870941,0.3308353424072265,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249441385269165,0.4244916141033172,0.4060053825378418,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218416333198547,0.2795092761516571,1.2793177366256714,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601265072822571,1.0,1.0,0.0,1.0,-3.4205098152160645,3.4205002784729004,9.408669029653538e-06,2.6426684856414795,0.7436549067497253,0.7436549067497253,0.0,217.5697631835937,200.0,22435.833984375,-0.0,3559.64990234375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110610604286194,1.0,0.0,0.0,1.9227699041366573,1.9227778911590576,2.466879891471763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.42626953125,0.0,253.04103088378903,1895.4371337890625,0.0,1699.1141357421875,0.4948616921901703,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8100858330726624,0.389672189950943,0.3543661236763,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759443759918213,0.4992585480213165,0.4759491980075836,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8580049276351929,0.4687909781932831,0.3303985893726349,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316241502761841,0.4243279099464416,0.4055596888065338,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274309992790222,0.2791957557201385,1.276503562927246,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551928520202637,1.0,1.0,0.0,1.0,-3.413940191268921,3.413930892944336,9.37242202780908e-06,2.637540102005005,0.7496026158332825,0.7496026158332825,0.0,209.89097595214844,188.0,22538.166015625,-0.0,3499.235595703125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111397385597229,1.0,0.0,0.0,1.949216604232788,1.949224710464477,2.535207954679209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.13330078125,0.0,261.6896667480469,1895.4371337890625,0.0,1699.7506103515625,0.5005097985267639,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8100858330726624,0.389672189950943,0.3543661236763,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759443759918213,0.4992585480213165,0.4759491980075836,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8580049276351929,0.4687909781932831,0.3303985893726349,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316241502761841,0.4243279099464416,0.4055596888065338,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274309992790222,0.2791957557201385,1.276503562927246,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551928520202637,1.0,1.0,0.0,1.0,-3.413940191268921,3.413930892944336,9.37242202780908e-06,2.637540102005005,0.7496026158332825,0.7496026158332825,0.0,209.89097595214844,188.0,22538.166015625,-0.0,3499.235595703125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111397385597229,1.0,0.0,0.0,1.949216604232788,1.949224710464477,2.535207954679209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.13330078125,0.0,261.6896667480469,1895.4371337890625,0.0,1699.7506103515625,0.5005097985267639,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188026547431946,0.3888589739799499,0.3532870709896087,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863617777824402,0.4987833201885223,0.4751370549201965,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8680006265640259,0.468483030796051,0.3299128711223602,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408249020576477,0.4241715371608734,0.4050446152687073,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.735106885433197,0.2789132595062256,1.2734653949737549,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491657495498657,1.0,1.0,0.0,1.0,-3.4068081378936768,3.406798839569092,9.333190064353404e-06,2.631987333297729,0.7555881142616272,0.7555881142616272,0.0,200.2437438964844,176.0,22636.134765625,-0.0,3426.279296875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110926508903503,1.0,0.0,0.0,1.975733995437622,1.9757423400878904,2.604655833238212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.455078125,0.0,270.5785522460937,1895.4371337890625,0.0,1699.3697509765625,0.5061909556388855,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188026547431946,0.3888589739799499,0.3532870709896087,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863617777824402,0.4987833201885223,0.4751370549201965,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8680006265640259,0.468483030796051,0.3299128711223602,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408249020576477,0.4241715371608734,0.4050446152687073,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.735106885433197,0.2789132595062256,1.2734653949737549,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491657495498657,1.0,1.0,0.0,1.0,-3.4068081378936768,3.406798839569092,9.333190064353404e-06,2.631987333297729,0.7555881142616272,0.7555881142616272,0.0,200.2437438964844,176.0,22636.134765625,-0.0,3426.279296875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110926508903503,1.0,0.0,0.0,1.975733995437622,1.9757423400878904,2.604655833238212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.455078125,0.0,270.5785522460937,1895.4371337890625,0.0,1699.3697509765625,0.5061909556388855,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292720913887024,0.3880629241466522,0.3521857857704162,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992571234703064,0.4983060359954834,0.4742826521396637,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8805005550384521,0.4681808352470398,0.3294015526771545,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523292541503906,0.4240186512470245,0.4044926762580871,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.74467533826828,0.2786575555801391,1.270357608795166,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.64252769947052,1.0,1.0,0.0,1.0,-3.3994393348693848,3.3994300365448,9.292763934354298e-06,2.626258611679077,0.7616167068481445,0.7616167068481445,0.0,189.54209899902344,164.0,22731.095703125,-0.0,3346.952392578125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,17314.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113014459609985,1.0,0.0,0.0,2.002302646636963,2.0023109912872314,2.675179189282062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6279296875,0.0,279.70416259765625,1895.4371337890625,0.0,1701.0579833984375,0.5118996500968933,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292720913887024,0.3880629241466522,0.3521857857704162,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992571234703064,0.4983060359954834,0.4742826521396637,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8805005550384521,0.4681808352470398,0.3294015526771545,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523292541503906,0.4240186512470245,0.4044926762580871,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.74467533826828,0.2786575555801391,1.270357608795166,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.64252769947052,1.0,1.0,0.0,1.0,-3.3994393348693848,3.3994300365448,9.292763934354298e-06,2.626258611679077,0.7616167068481445,0.7616167068481445,0.0,189.54209899902344,164.0,22731.095703125,-0.0,3346.952392578125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,17314.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113014459609985,1.0,0.0,0.0,2.002302646636963,2.0023109912872314,2.675179189282062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6279296875,0.0,279.70416259765625,1895.4371337890625,0.0,1701.0579833984375,0.5118996500968933,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352251052856445,0.387669563293457,0.3516311347484588,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.906679093837738,0.4980655908584595,0.4738449156284332,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876736760139465,0.4680305421352386,0.3291399776935577,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8589873909950256,0.4239422678947449,0.4042079746723175,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.7502194046974182,0.2785380780696869,1.2688003778457642,286.58026123046875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390650272369385,1.0,1.0,0.0,1.0,-3.395715713500977,3.395706415176392,9.27237852010876e-06,2.6233670711517334,0.7646490335464478,0.7646490335464478,0.0,183.9590606689453,164.0,22777.66796875,-0.0,3305.978515625,1.0,283.1499938964844,285.85406494140625,290.4336242675781,291.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17313.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114829421043396,1.0,0.0,0.0,2.0156025886535645,2.015611171722412,2.7108359290650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.87841796875,0.0,284.3554992675781,1895.4371337890625,0.0,1702.5257568359375,0.5147631764411926,1.0,0.0,3.0,1.0,0.0
12323160,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.841731071472168,0.3872784972190857,0.3510751724243164,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152528047561646,0.4978234767913818,0.4734020531177521,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954677581787109,0.4678802192211151,0.3288757801055908,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662919402122498,0.4238653182983398,0.4039192497730255,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563192844390869,0.2784231305122375,1.2672470808029177,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.63553786277771,1.0,1.0,0.0,1.0,-3.391981363296509,3.391972064971924,9.25196127354866e-06,2.620469331741333,0.7676938772201538,0.7676938772201538,0.0,178.28126525878906,152.0,22823.69921875,-0.0,3264.518798828125,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,17311.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116888761520386,1.0,0.0,0.0,2.0289101600646973,2.028918743133545,2.746749316884234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.19775390625,0.0,289.0654296875,1895.4371337890625,0.0,1704.1923828125,0.5176321864128113,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567418456077576,0.3865019679069519,0.3499615490436554,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354276061058044,0.4973334670066833,0.472503662109375,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913610577583313,0.4675784111022949,0.3283412754535675,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830448389053345,0.4237087965011596,0.4033321440219879,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7704122066497803,0.278205007314682,1.2641605138778689,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478515625,1.0,0.6283395886421204,1.0,1.0,0.0,1.0,-3.38450026512146,3.384490966796875,9.211146789311895e-06,2.614671230316162,0.7738238573074341,0.7738238573074341,0.0,166.73622131347656,140.0,22914.25,-0.0,3180.74560546875,1.0,283.1499938964844,285.8173217773437,290.4922180175781,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17309.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712116003036499,1.0,0.0,0.0,2.055544137954712,2.0555529594421387,2.8193372259011085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0390625,0.0,298.66143798828125,1895.4371337890625,0.0,1707.6505126953125,0.5233851671218872,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567418456077576,0.3865019679069519,0.3499615490436554,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354276061058044,0.4973334670066833,0.472503662109375,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913610577583313,0.4675784111022949,0.3283412754535675,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830448389053345,0.4237087965011596,0.4033321440219879,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7704122066497803,0.278205007314682,1.2641605138778689,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478515625,1.0,0.6283395886421204,1.0,1.0,0.0,1.0,-3.38450026512146,3.384490966796875,9.211146789311895e-06,2.614671230316162,0.7738238573074341,0.7738238573074341,0.0,166.73622131347656,140.0,22914.25,-0.0,3180.74560546875,1.0,283.1499938964844,285.8173217773437,290.4922180175781,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17309.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712116003036499,1.0,0.0,0.0,2.055544137954712,2.0555529594421387,2.8193372259011085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0390625,0.0,298.66143798828125,1895.4371337890625,0.0,1707.6505126953125,0.5233851671218872,1.0,0.0,3.0,1.0,0.0
12323340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8750907182693481,0.3857315182685852,0.3488477766513824,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582875370979308,0.4968347549438476,0.4715911448001861,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936936855316162,0.467273861169815,0.3278005123138428,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90305757522583,0.4235474169254303,0.4027345776557922,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787471354007721,0.2780003547668457,1.2611079216003418,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620999276638031,1.0,1.0,0.0,1.0,-3.3770227432250977,3.3770134449005127,9.170464181806892e-06,2.608884334564209,0.7800129055976868,0.7800129055976868,0.0,155.03463745117188,128.0,23002.900390625,-0.0,3096.4404296875,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17307.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712508499622345,1.0,0.0,0.0,2.082200527191162,2.0822091102600098,2.892933537168574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.17626953125,0.0,308.49383544921875,1895.4371337890625,0.0,1710.831298828125,0.5291570425033569,1.0,0.0,3.0,1.0,0.0
12323400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8750907182693481,0.3857315182685852,0.3488477766513824,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582875370979308,0.4968347549438476,0.4715911448001861,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936936855316162,0.467273861169815,0.3278005123138428,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90305757522583,0.4235474169254303,0.4027345776557922,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787471354007721,0.2780003547668457,1.2611079216003418,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620999276638031,1.0,1.0,0.0,1.0,-3.3770227432250977,3.3770134449005127,9.170464181806892e-06,2.608884334564209,0.7800129055976868,0.7800129055976868,0.0,155.03463745117188,128.0,23002.900390625,-0.0,3096.4404296875,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17307.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712508499622345,1.0,0.0,0.0,2.082200527191162,2.0822091102600098,2.892933537168574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.17626953125,0.0,308.49383544921875,1895.4371337890625,0.0,1710.831298828125,0.5291570425033569,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976765871047974,0.3849661350250244,0.3477355539798736,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820408225059508,0.4963268935680389,0.4706667363643646,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9634202122688292,0.4669657945632934,0.327254980802536,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293778538703918,0.4233803749084472,0.402128517627716,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.80804842710495,0.2778071165084839,1.2580922842025757,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.6135560870170593,1.0,1.0,0.0,1.0,-3.3695614337921143,3.3695521354675293,9.129980753641576e-06,2.6031181812286377,0.7862659096717834,0.7862659096717834,0.0,143.25083923339844,131.0,23089.736328125,-0.0,3012.064453125,1.0,283.1499938964844,285.7696533203125,290.5754699707031,292.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,17305.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128384709358215,1.0,0.0,0.0,2.108871936798096,2.1088807582855225,2.9675209134438774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.62890625,0.0,318.5635070800781,1895.4371337890625,0.0,1713.50732421875,0.5349457263946533,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976765871047974,0.3849661350250244,0.3477355539798736,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820408225059508,0.4963268935680389,0.4706667363643646,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9634202122688292,0.4669657945632934,0.327254980802536,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293778538703918,0.4233803749084472,0.402128517627716,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.80804842710495,0.2778071165084839,1.2580922842025757,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.6135560870170593,1.0,1.0,0.0,1.0,-3.3695614337921143,3.3695521354675293,9.129980753641576e-06,2.6031181812286377,0.7862659096717834,0.7862659096717834,0.0,143.25083923339844,131.0,23089.736328125,-0.0,3012.064453125,1.0,283.1499938964844,285.7696533203125,290.5754699707031,292.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,17305.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128384709358215,1.0,0.0,0.0,2.108871936798096,2.1088807582855225,2.9675209134438774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.62890625,0.0,318.5635070800781,1895.4371337890625,0.0,1713.50732421875,0.5349457263946533,1.0,0.0,3.0,1.0,0.0
