time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.908976137638092,0.3841878771781921,0.346860408782959,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.99204820394516,0.4958010613918304,0.4699836373329162,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751700162887572,0.466642290353775,0.3268902599811554,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428516030311584,0.4231978952884674,0.4017665386199951,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177301287651062,0.2776127755641937,1.2563039064407349,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103640794754028,1.0,1.0,0.0,1.0,-3.3646585941314697,3.364649534225464,9.10333801584784e-06,2.599295139312744,0.7926100492477417,0.7926100492477417,0.0,138.0205841064453,134.0,23186.140625,-0.0,2971.2578125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131274342536926,1.0,0.0,0.0,2.1355743408203125,2.135583639144897,3.043145966330485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.904296875,0.0,328.87664794921875,1895.4371337890625,0.0,1715.8524169921875,0.540753185749054,1.0,0.0,3.0,1.0,0.0
12323640,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.908976137638092,0.3841878771781921,0.346860408782959,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.99204820394516,0.4958010613918304,0.4699836373329162,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751700162887572,0.466642290353775,0.3268902599811554,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428516030311584,0.4231978952884674,0.4017665386199951,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177301287651062,0.2776127755641937,1.2563039064407349,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103640794754028,1.0,1.0,0.0,1.0,-3.3646585941314697,3.364649534225464,9.10333801584784e-06,2.599295139312744,0.7926100492477417,0.7926100492477417,0.0,138.0205841064453,134.0,23186.140625,-0.0,2971.2578125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131274342536926,1.0,0.0,0.0,2.1355743408203125,2.135583639144897,3.043145966330485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.904296875,0.0,328.87664794921875,1895.4371337890625,0.0,1715.8524169921875,0.540753185749054,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9110943078994752,0.3837807774543762,0.346468061208725,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.993784487247467,0.4955215752124786,0.4696907103061676,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9772712588310242,0.4664638340473175,0.3267438113689422,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.945381999015808,0.4230902791023254,0.4016345739364624,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8195122480392456,0.2775026559829712,1.2556604146957395,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095981597900391,1.0,1.0,0.0,1.0,-3.362725257873535,3.36271595954895,9.092892469197976e-06,2.597806453704834,0.7958248853683472,0.7958248853683472,0.0,137.0050506591797,134.0,23236.51171875,-0.0,2961.20703125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17300.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132936120033264,1.0,0.0,0.0,2.1489574909210205,2.1489665508270264,3.081406703131506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.37353515625,0.0,334.1325988769531,1895.4371337890625,0.0,1717.2012939453125,0.5436676740646362,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9114886522293092,0.3833621442317962,0.3460894227027893,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9942030906677246,0.4952306151390075,0.4694127142429352,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9778190851211548,0.4662741124629974,0.3266084194183349,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946078598499298,0.4229712784290313,0.4015175700187683,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199762105941772,0.2773827612400055,1.255095601081848,286.4721069335937,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6092008352279663,1.0,1.0,0.0,1.0,-3.360952377319336,3.36094331741333,9.083332770387642e-06,2.5964465141296387,0.7990679144859314,0.7990679144859314,0.0,136.64718627929688,137.0,23287.365234375,-0.0,2955.290283203125,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,17299.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134838700294495,1.0,0.0,0.0,2.162363290786743,2.162372589111328,3.119971836440527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9765625,0.0,339.45703125,1895.4371337890625,0.0,1718.7467041015625,0.5465899705886841,1.0,0.0,3.0,1.0,0.0
12323820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.90874046087265,0.3824948072433471,0.3453529477119446,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923804998397828,0.4946167469024658,0.4688775241374969,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.975777268409729,0.465863823890686,0.3263536691665649,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9437434673309326,0.4227013885974884,0.4013044834136963,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8182151913642883,0.2771152555942535,1.2540847063064575,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609136164188385,1.0,1.0,0.0,1.0,-3.3576443195343018,3.357635259628296,9.065533959073946e-06,2.593918800354004,0.805639386177063,0.805639386177063,0.0,137.25209045410156,140.0,23389.3671875,-0.0,2951.55908203125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,17295.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139278054237366,1.0,0.0,0.0,2.1892428398132324,2.1892521381378174,3.198020408490265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4404296875,0.0,350.31512451171875,1895.4371337890625,0.0,1722.3541259765625,0.5524581074714661,1.0,0.0,3.0,1.0,0.0
12323880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.90874046087265,0.3824948072433471,0.3453529477119446,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923804998397828,0.4946167469024658,0.4688775241374969,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.975777268409729,0.465863823890686,0.3263536691665649,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9437434673309326,0.4227013885974884,0.4013044834136963,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8182151913642883,0.2771152555942535,1.2540847063064575,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609136164188385,1.0,1.0,0.0,1.0,-3.3576443195343018,3.357635259628296,9.065533959073946e-06,2.593918800354004,0.805639386177063,0.805639386177063,0.0,137.25209045410156,140.0,23389.3671875,-0.0,2951.55908203125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,17295.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139278054237366,1.0,0.0,0.0,2.1892428398132324,2.1892521381378174,3.198020408490265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4404296875,0.0,350.31512451171875,1895.4371337890625,0.0,1722.3541259765625,0.5524581074714661,1.0,0.0,3.0,1.0,0.0
12323940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90333354473114,0.3815941512584686,0.3446261584758758,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882385730743408,0.4939640462398529,0.4683482944965362,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971043348312378,0.4654170274734497,0.3261047601699829,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9383114576339722,0.4223931729793548,0.4010976552963257,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142257332801819,0.2768153250217438,1.2531288862228394,286.4393005371094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096735000610352,1.0,1.0,0.0,1.0,-3.354436159133911,3.3544270992279053,9.048313586390576e-06,2.591477155685425,0.8123283386230469,0.8123283386230469,0.0,138.96859741210938,143.0,23490.7265625,-0.0,2954.415771484375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,17291.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144256830215454,1.0,0.0,0.0,2.216210126876831,2.216219663619995,3.277292535130983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.11181640625,0.0,361.4566650390625,1895.4371337890625,0.0,1726.404296875,0.5583571791648865,1.0,0.0,3.0,1.0,0.0
12324000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90333354473114,0.3815941512584686,0.3446261584758758,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882385730743408,0.4939640462398529,0.4683482944965362,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971043348312378,0.4654170274734497,0.3261047601699829,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9383114576339722,0.4223931729793548,0.4010976552963257,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142257332801819,0.2768153250217438,1.2531288862228394,286.4393005371094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096735000610352,1.0,1.0,0.0,1.0,-3.354436159133911,3.3544270992279053,9.048313586390576e-06,2.591477155685425,0.8123283386230469,0.8123283386230469,0.0,138.96859741210938,143.0,23490.7265625,-0.0,2954.415771484375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,17291.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144256830215454,1.0,0.0,0.0,2.216210126876831,2.216219663619995,3.277292535130983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.11181640625,0.0,361.4566650390625,1895.4371337890625,0.0,1726.404296875,0.5583571791648865,1.0,0.0,3.0,1.0,0.0
12324060,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968721628189087,0.3806674182415008,0.3438973724842071,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827263951301576,0.4932775795459747,0.4678102433681488,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647932052612304,0.4649392366409302,0.325851172208786,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313291311264038,0.4220520853996277,0.4008827209472656,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090621829032898,0.2764895260334015,1.2521637678146362,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105266213417053,1.0,1.0,0.0,1.0,-3.3511886596679688,3.351179599761963,9.030912224261556e-06,2.589010238647461,0.8191376328468323,0.8191376328468323,0.0,141.2910919189453,146.0,23590.736328125,-0.0,2960.646484375,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714935839176178,1.0,0.0,0.0,2.243251085281372,2.243260622024536,3.357755815613928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.89404296875,0.0,372.8824157714844,1895.4371337890625,0.0,1730.55810546875,0.5642842054367065,1.0,0.0,3.0,1.0,0.0
12324120,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968721628189087,0.3806674182415008,0.3438973724842071,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827263951301576,0.4932775795459747,0.4678102433681488,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647932052612304,0.4649392366409302,0.325851172208786,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313291311264038,0.4220520853996277,0.4008827209472656,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090621829032898,0.2764895260334015,1.2521637678146362,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105266213417053,1.0,1.0,0.0,1.0,-3.3511886596679688,3.351179599761963,9.030912224261556e-06,2.589010238647461,0.8191376328468323,0.8191376328468323,0.0,141.2910919189453,146.0,23590.736328125,-0.0,2960.646484375,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714935839176178,1.0,0.0,0.0,2.243251085281372,2.243260622024536,3.357755815613928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.89404296875,0.0,372.8824157714844,1895.4371337890625,0.0,1730.55810546875,0.5642842054367065,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899332284927368,0.379720002412796,0.3431614935398102,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.976387858390808,0.4925614595413208,0.4672566056251526,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9577091336250304,0.4644346237182617,0.325588047504425,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237236976623536,0.4216826260089874,0.4006532728672027,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8032541275024414,0.2761436700820923,1.2511651515960691,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115410923957825,1.0,1.0,0.0,1.0,-3.3478446006774902,3.3478357791900635,9.013017916004172e-06,2.586472749710083,0.8260698318481445,0.8260698318481445,0.0,143.94219970703125,149.0,23689.056640625,-0.0,2968.531494140625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154308557510376,1.0,0.0,0.0,2.270341157913208,2.270350933074951,3.439344027356128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.73974609375,0.0,384.5876159667969,1895.4371337890625,0.0,1734.593017578125,0.5702347159385681,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899332284927368,0.379720002412796,0.3431614935398102,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.976387858390808,0.4925614595413208,0.4672566056251526,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9577091336250304,0.4644346237182617,0.325588047504425,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237236976623536,0.4216826260089874,0.4006532728672027,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8032541275024414,0.2761436700820923,1.2511651515960691,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115410923957825,1.0,1.0,0.0,1.0,-3.3478446006774902,3.3478357791900635,9.013017916004172e-06,2.586472749710083,0.8260698318481445,0.8260698318481445,0.0,143.94219970703125,149.0,23689.056640625,-0.0,2968.531494140625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154308557510376,1.0,0.0,0.0,2.270341157913208,2.270350933074951,3.439344027356128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.73974609375,0.0,384.5876159667969,1895.4371337890625,0.0,1734.593017578125,0.5702347159385681,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.8864186406135559,0.3792396187782287,0.3427900969982147,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973013162612915,0.4921930730342865,0.4669728279113769,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9539864659309388,0.4641729593276977,0.3254520297050476,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.9198721051216124,0.4214881062507629,0.400532066822052,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8002657890319824,0.2759645283222198,1.2506505250930786,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120818257331848,1.0,1.0,0.0,1.0,-3.346128463745117,3.3461196422576904,9.003842023957986e-06,2.5851707458496094,0.8295840620994568,0.8295840620994568,0.0,145.342041015625,149.0,23737.533203125,-0.0,2972.7958984375,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156690359115601,1.0,0.0,0.0,2.2838971614837646,2.283907175064087,3.48053873722165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.67822265625,0.0,390.5430603027344,1895.4371337890625,0.0,1736.535888671875,0.5732175707817078,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829211592674255,0.3787553012371063,0.3424163162708282,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9695447683334352,0.4918182492256164,0.4666841924190521,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.95019793510437,0.4639055132865906,0.3253128826618194,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160637855529784,0.4212875366210937,0.4004063606262207,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972800135612488,0.2757818698883056,1.2501254081726074,286.39215087890625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915710449219,1.0,0.6126351356506348,1.0,1.0,0.0,1.0,-3.3443820476531982,3.3443729877471924,8.99450787983369e-06,2.583845853805542,0.8331305384635925,0.8331305384635925,0.0,146.7731170654297,152.0,23785.533203125,-0.0,2977.167236328125,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159004211425781,1.0,0.0,0.0,2.2974565029144287,2.297466516494751,3.521988674037857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.61962890625,0.0,396.5661315917969,1895.4371337890625,0.0,1738.424072265625,0.5762045383453369,1.0,0.0,3.0,1.0,0.0
12324420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.8760577440261841,0.3777763545513153,0.3416615426540375,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624184370040894,0.4910509288311004,0.4660925269126892,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9425387382507324,0.4633544981479645,0.3250251114368438,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9087423086166382,0.420869916677475,0.4001416265964508,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.7913888096809387,0.2754079401493072,1.2490460872650146,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137623190879822,1.0,1.0,0.0,1.0,-3.3408005237579346,3.340791702270508,8.975383934739511e-06,2.581128597259521,0.8403186202049255,0.8403186202049255,0.0,149.69589233398438,155.0,23880.087890625,-0.0,2986.048583984375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716343343257904,1.0,0.0,0.0,2.324565887451172,2.324576139450073,3.605596532452182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4912109375,0.0,408.8092041015625,1895.4371337890625,0.0,1742.041259765625,0.5821864604949951,1.0,0.0,3.0,1.0,0.0
12324480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.8760577440261841,0.3777763545513153,0.3416615426540375,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624184370040894,0.4910509288311004,0.4660925269126892,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9425387382507324,0.4633544981479645,0.3250251114368438,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9087423086166382,0.420869916677475,0.4001416265964508,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.7913888096809387,0.2754079401493072,1.2490460872650146,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137623190879822,1.0,1.0,0.0,1.0,-3.3408005237579346,3.340791702270508,8.975383934739511e-06,2.581128597259521,0.8403186202049255,0.8403186202049255,0.0,149.69589233398438,155.0,23880.087890625,-0.0,2986.048583984375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716343343257904,1.0,0.0,0.0,2.324565887451172,2.324576139450073,3.605596532452182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4912109375,0.0,408.8092041015625,1895.4371337890625,0.0,1742.041259765625,0.5821864604949951,1.0,0.0,3.0,1.0,0.0
12324540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.8694359064102173,0.3767847716808319,0.3408971726894378,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551434516906738,0.4902606308460235,0.4654811918735504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.934905171394348,0.4627824127674103,0.3247241675853729,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902016282081604,0.4204309582710266,0.3998587429523468,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.785667359828949,0.2750239372253418,1.2479298114776611,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3613586425781,1.0,0.6149008870124817,1.0,1.0,0.0,1.0,-3.337101697921753,3.337092638015747,8.955650628195144e-06,2.578320980072021,0.8476402759552002,0.8476402759552002,0.0,152.6689910888672,158.0,23972.685546875,-0.0,2994.939453125,1.0,283.1499938964844,285.58843994140625,291.00811767578125,292.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17281.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167634963989258,1.0,0.0,0.0,2.351641893386841,2.3516523838043213,3.690080063734058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3212890625,0.0,421.3068237304688,1895.4371337890625,0.0,1745.4752197265625,0.5881738662719727,1.0,0.0,3.0,1.0,0.0
12324600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.8694359064102173,0.3767847716808319,0.3408971726894378,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551434516906738,0.4902606308460235,0.4654811918735504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.934905171394348,0.4627824127674103,0.3247241675853729,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902016282081604,0.4204309582710266,0.3998587429523468,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.785667359828949,0.2750239372253418,1.2479298114776611,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3613586425781,1.0,0.6149008870124817,1.0,1.0,0.0,1.0,-3.337101697921753,3.337092638015747,8.955650628195144e-06,2.578320980072021,0.8476402759552002,0.8476402759552002,0.0,152.6689910888672,158.0,23972.685546875,-0.0,2994.939453125,1.0,283.1499938964844,285.58843994140625,291.00811767578125,292.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17281.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167634963989258,1.0,0.0,0.0,2.351641893386841,2.3516523838043213,3.690080063734058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3212890625,0.0,421.3068237304688,1895.4371337890625,0.0,1745.4752197265625,0.5881738662719727,1.0,0.0,3.0,1.0,0.0
12324660,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8630982041358948,0.3757819831371307,0.3401236832141876,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947825849056244,0.4894489049911499,0.4648506939411163,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9274344444274902,0.462190181016922,0.3244100511074066,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8957096934318542,0.4199722111225128,0.3995581865310669,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801599502563477,0.2746317684650421,1.2467809915542605,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466491699219,1.0,0.6160390377044678,1.0,1.0,0.0,1.0,-3.333292484283448,3.3332836627960205,8.935347977967467e-06,2.5754282474517822,0.855097234249115,0.855097234249115,0.0,155.6680145263672,161.0,24063.298828125,-0.0,3003.716064453125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171662449836731,1.0,0.0,0.0,2.3786511421203613,2.378661870956421,3.7753298443021777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.064453125,0.0,434.0460815429688,1895.4371337890625,0.0,1748.7691650390625,0.5941588282585144,1.0,0.0,3.0,1.0,0.0
12324720,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8630982041358948,0.3757819831371307,0.3401236832141876,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947825849056244,0.4894489049911499,0.4648506939411163,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9274344444274902,0.462190181016922,0.3244100511074066,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8957096934318542,0.4199722111225128,0.3995581865310669,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801599502563477,0.2746317684650421,1.2467809915542605,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466491699219,1.0,0.6160390377044678,1.0,1.0,0.0,1.0,-3.333292484283448,3.3332836627960205,8.935347977967467e-06,2.5754282474517822,0.855097234249115,0.855097234249115,0.0,155.6680145263672,161.0,24063.298828125,-0.0,3003.716064453125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171662449836731,1.0,0.0,0.0,2.3786511421203613,2.378661870956421,3.7753298443021777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.064453125,0.0,434.0460815429688,1895.4371337890625,0.0,1748.7691650390625,0.5941588282585144,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8570548892021179,0.3747698068618774,0.3393415212631225,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9405506253242492,0.4886172115802765,0.464201271533966,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9202383756637572,0.4615788459777832,0.324082612991333,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896361589431763,0.4194949865341186,0.3992401957511902,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748833894729614,0.2742332518100738,1.2456035614013672,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33355712890625,1.0,0.6171708106994629,1.0,1.0,0.0,1.0,-3.329378843307495,3.3293700218200684,8.914505087886937e-06,2.572453022003174,0.8627088069915771,0.8627088069915771,0.0,158.6800537109375,164.0,24161.546875,-0.0,3012.316162109375,1.0,283.1499938964844,285.5517272949219,291.1085510253906,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717556357383728,1.0,0.0,0.0,2.4055652618408203,2.40557599067688,3.861247535041912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7861328125,0.0,447.0132446289063,1895.4371337890625,0.0,1751.962890625,0.6001342535018921,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8570548892021179,0.3747698068618774,0.3393415212631225,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9405506253242492,0.4886172115802765,0.464201271533966,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9202383756637572,0.4615788459777832,0.324082612991333,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896361589431763,0.4194949865341186,0.3992401957511902,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748833894729614,0.2742332518100738,1.2456035614013672,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33355712890625,1.0,0.6171708106994629,1.0,1.0,0.0,1.0,-3.329378843307495,3.3293700218200684,8.914505087886937e-06,2.572453022003174,0.8627088069915771,0.8627088069915771,0.0,158.6800537109375,164.0,24161.546875,-0.0,3012.316162109375,1.0,283.1499938964844,285.5517272949219,291.1085510253906,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717556357383728,1.0,0.0,0.0,2.4055652618408203,2.40557599067688,3.861247535041912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7861328125,0.0,447.0132446289063,1895.4371337890625,0.0,1751.962890625,0.6001342535018921,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8541693687438965,0.3742831349372864,0.3389559388160705,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369853138923644,0.4882144331932068,0.4638776481151581,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9168075919151306,0.4612881243228912,0.3239203989505768,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8867165446281433,0.4192673563957214,0.3990817368030548,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723565697669983,0.274044007062912,1.245026707649231,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.61773681640625,1.0,1.0,0.0,1.0,-3.327446460723877,3.32743763923645,8.904212336346973e-06,2.5709803104400635,0.8666935563087463,0.8666935563087463,0.0,160.17852783203125,164.0,24242.447265625,-0.0,3016.6181640625,1.0,283.1499938964844,285.5458068847656,291.13385009765625,292.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177891135215759,1.0,0.0,0.0,2.4190659523010254,2.419076681137085,3.904709728885791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.25634765625,0.0,453.60455322265625,1895.4371337890625,0.0,1753.869384765625,0.6031324863433838,1.0,0.0,3.0,1.0,0.0
12324960,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.8514249324798584,0.3738245666027069,0.3385932445526123,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.933544397354126,0.4878349304199219,0.4635730683803558,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135656356811525,0.4610225856304168,0.3237736821174621,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.883928120136261,0.4190601706504822,0.3989396691322326,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699498534202576,0.2738719582557678,1.244512677192688,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.618312418460846,1.0,1.0,0.0,1.0,-3.3256781101226807,3.325669288635254,8.89479724719422e-06,2.5696322917938232,0.8707782030105591,0.8707782030105591,0.0,161.65289306640625,167.0,24324.283203125,-0.0,3021.135498046875,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17276.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181670665740967,1.0,0.0,0.0,2.4326610565185547,2.4326720237731934,3.9487221670242434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22021484375,0.0,460.3034362792969,1895.4371337890625,0.0,1756.966796875,0.6061510443687439,1.0,0.0,3.0,1.0,0.0
12325020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8462511301040649,0.3729521930217743,0.337916612625122,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9269568920135498,0.4871143996715545,0.4630069434642792,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075646996498108,0.4605306088924408,0.3235135972499847,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878646731376648,0.4186805486679077,0.3986937403678894,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7654131054878235,0.2735633552074432,1.2436548471450806,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194987893104553,1.0,1.0,0.0,1.0,-3.322542905807495,3.3225340843200684,8.878136213752441e-06,2.567249059677124,0.8792173862457275,0.8792173862457275,0.0,164.568359375,170.0,24489.810546875,-0.0,3030.841064453125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17267.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623781204224,1.0,0.0,0.0,2.460073232650757,2.4600841999053955,4.0382147403761337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.32861328125,0.0,474.020751953125,1895.4371337890625,0.0,1766.7784423828125,0.6122440695762634,1.0,0.0,3.0,1.0,0.0
12325080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8462511301040649,0.3729521930217743,0.337916612625122,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9269568920135498,0.4871143996715545,0.4630069434642792,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075646996498108,0.4605306088924408,0.3235135972499847,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878646731376648,0.4186805486679077,0.3986937403678894,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7654131054878235,0.2735633552074432,1.2436548471450806,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194987893104553,1.0,1.0,0.0,1.0,-3.322542905807495,3.3225340843200684,8.878136213752441e-06,2.567249059677124,0.8792173862457275,0.8792173862457275,0.0,164.568359375,170.0,24489.810546875,-0.0,3030.841064453125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17267.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623781204224,1.0,0.0,0.0,2.460073232650757,2.4600841999053955,4.0382147403761337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.32861328125,0.0,474.020751953125,1895.4371337890625,0.0,1766.7784423828125,0.6122440695762634,1.0,0.0,3.0,1.0,0.0
12325140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.841362476348877,0.372110903263092,0.3372743725776672,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206700325012208,0.4864183664321899,0.4624703228473663,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9021202325820924,0.4600608944892883,0.3232743442058563,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736346364021301,0.4183236956596374,0.3984749615192413,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611362338066101,0.2732860743999481,1.2429553270339966,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399353027344,1.0,0.6207275390625,1.0,1.0,0.0,1.0,-3.319732904434204,3.3197240829467773,8.863229595590383e-06,2.565117835998535,0.8880171179771423,0.8880171179771423,0.0,167.4840545654297,173.0,24656.595703125,-0.0,3041.237548828125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209663391113281,1.0,0.0,0.0,2.487762928009033,2.487774133682251,4.129632031890651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.19775390625,0.0,488.1710815429688,1895.4371337890625,0.0,1779.979736328125,0.618409276008606,1.0,0.0,3.0,1.0,0.0
12325200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.841362476348877,0.372110903263092,0.3372743725776672,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206700325012208,0.4864183664321899,0.4624703228473663,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9021202325820924,0.4600608944892883,0.3232743442058563,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736346364021301,0.4183236956596374,0.3984749615192413,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611362338066101,0.2732860743999481,1.2429553270339966,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399353027344,1.0,0.6207275390625,1.0,1.0,0.0,1.0,-3.319732904434204,3.3197240829467773,8.863229595590383e-06,2.565117835998535,0.8880171179771423,0.8880171179771423,0.0,167.4840545654297,173.0,24656.595703125,-0.0,3041.237548828125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209663391113281,1.0,0.0,0.0,2.487762928009033,2.487774133682251,4.129632031890651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.19775390625,0.0,488.1710815429688,1895.4371337890625,0.0,1779.979736328125,0.618409276008606,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8366799354553223,0.3712823987007141,0.3366471827030182,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146714210510254,0.4857292771339416,0.4619439840316772,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969852924346924,0.4595946669578552,0.3230404555797577,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688255548477173,0.4179735481739044,0.3982660174369812,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570575475692749,0.2730273902416229,1.242353439331055,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219877600669861,1.0,1.0,0.0,1.0,-3.317089319229126,3.317080497741699,8.849217920214869e-06,2.5631136894226074,0.8971733450889587,0.8971733450889587,0.0,170.41944885253906,176.0,24823.4375,-0.0,3052.08984375,1.0,283.1499938964844,285.5090026855469,291.3118591308594,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722755491733551,1.0,0.0,0.0,2.515671491622925,2.5156829357147217,4.222807206133439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.62841796875,0.0,502.7415161132813,1895.4371337890625,0.0,1794.752685546875,0.624634861946106,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8366799354553223,0.3712823987007141,0.3366471827030182,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146714210510254,0.4857292771339416,0.4619439840316772,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969852924346924,0.4595946669578552,0.3230404555797577,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688255548477173,0.4179735481739044,0.3982660174369812,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570575475692749,0.2730273902416229,1.242353439331055,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219877600669861,1.0,1.0,0.0,1.0,-3.317089319229126,3.317080497741699,8.849217920214869e-06,2.5631136894226074,0.8971733450889587,0.8971733450889587,0.0,170.41944885253906,176.0,24823.4375,-0.0,3052.08984375,1.0,283.1499938964844,285.5090026855469,291.3118591308594,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722755491733551,1.0,0.0,0.0,2.515671491622925,2.5156829357147217,4.222807206133439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.62841796875,0.0,502.7415161132813,1895.4371337890625,0.0,1794.752685546875,0.624634861946106,1.0,0.0,3.0,1.0,0.0
12325380,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8321664929389954,0.3704586923122406,0.3360263705253601,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.909004807472229,0.4850387871265411,0.4614186286926269,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8920032382011414,0.4591231942176819,0.3228046596050262,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8641971945762634,0.4176220893859863,0.3980581164360046,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531526684761047,0.2727801203727722,1.2418127059936523,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437805175781,1.0,0.6232689023017883,1.0,1.0,0.0,1.0,-3.314527034759521,3.3145182132720947,8.835642802296206e-06,2.561168670654297,0.9066835045814514,0.9066835045814514,0.0,173.3759307861328,179.0,24989.42578125,-0.0,3063.220703125,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17247.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245921492576599,1.0,0.0,0.0,2.5437164306640625,2.5437281131744385,4.3174844677196244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6201171875,0.0,517.7019653320312,1895.4371337890625,0.0,1809.968994140625,0.6339030265808105,1.0,0.0,3.0,1.0,0.0
